time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049380,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.367399616166948e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,9.864344610832632e-05,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718200683594,0.0,0.0,7.285778701771051e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,9.864340972853824e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0004679193953052,287.9178771972656,294.1499938964844,294.4204406738281,292.8857727050781,295.3447265625,294.5105895996094,285.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981016628444,5.642116551740628e-09,0.0009980959584936,-0.0138338208198547,0.0,0.0,0.0,-0.0076098539866507,60.0,12.961889266967772,-0.0,-6.79217819765654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.367399616166948e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,9.864344610832632e-05,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718200683594,0.0,0.0,7.285778701771051e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.279052734375,0.0,0.0,9.864340972853824e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0004679193953052,287.9178771972656,294.1499938964844,294.4204406738281,292.8857727050781,295.3447265625,294.5105895996094,285.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981016628444,5.642116551740628e-09,0.0009980959584936,-0.0138338208198547,0.0,0.0,0.0,-0.0076098539866507,60.0,12.961889266967772,-0.0,-6.79217819765654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,9.367178427055478e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,9.864110324997456e-05,299.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,7.285606261575595e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,9.864107414614408e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832336425781,0.0,0.0,0.0004679083358496,287.9029235839844,294.1499938964844,294.4100952148437,292.8758239746094,295.3364562988281,294.500244140625,285.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980774484574,5.639340550089855e-09,0.0009980717441067,-0.0138265499845147,0.0,0.0,0.0,-0.0076084756292402,60.0,12.933537483215332,-0.0,-6.791855611254506e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650451660156,0.0,0.0,9.366807353217156e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,9.863720333669336e-05,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24639892578125,0.0,0.0,7.285317406058311e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,9.863716695690528e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703857421875,0.0,0.0,0.0004678897967096,287.8879699707031,294.1499938964844,294.39971923828125,292.8658447265625,295.3281555175781,294.48992919921875,285.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980377508327,5.634708699631119e-09,0.0009980321628972,-0.01381441578269,0.0,0.0,0.0,-0.0076061789877712,60.0,12.904996871948242,-0.0,-6.791316309318064e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,9.36483047553338e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,9.861637954600155e-05,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,7.283779996214435e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,9.86163504421711e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2448425292969,0.0,0.0,0.0004677910765167,287.8583679199219,294.1499938964844,294.3788452148437,292.84576416015625,295.3115234375,294.46929931640625,285.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978297166526,5.610061304395231e-09,0.0009978241287171,-0.0137498434633016,0.0,0.0,0.0,-0.0075939744710922,60.0,12.846552848815918,-0.0,-6.788447848293799e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,9.36483047553338e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,9.861637954600155e-05,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,7.283779996214435e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,9.86163504421711e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2448425292969,0.0,0.0,0.0004677910765167,287.8583679199219,294.1499938964844,294.3788452148437,292.84576416015625,295.3115234375,294.46929931640625,285.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978297166526,5.610061304395231e-09,0.0009978241287171,-0.0137498434633016,0.0,0.0,0.0,-0.0075939744710922,60.0,12.846552848815918,-0.0,-6.788447848293799e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,9.361101547256112e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,9.85771112027578e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,7.28087907191366e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,9.857707482296972e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,0.0004676048411056,287.8291015625,294.1499938964844,294.3578186035156,292.82550048828125,295.2947998046875,294.44873046875,285.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974320419132,5.563580263157064e-09,0.0009974265703931,-0.0136280758306384,0.0,0.0,0.0,-0.0075709307566285,60.0,12.786259651184082,-0.0,-6.783039907531929e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142639160156,0.0,0.0,9.361101547256112e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,9.85771112027578e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,7.28087907191366e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030334472656,0.0,0.0,9.857707482296972e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.219482421875,0.0,0.0,0.0004676048411056,287.8291015625,294.1499938964844,294.3578186035156,292.82550048828125,295.2947998046875,294.44873046875,285.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974320419132,5.563580263157064e-09,0.0009974265703931,-0.0136280758306384,0.0,0.0,0.0,-0.0075709307566285,60.0,12.786259651184082,-0.0,-6.783039907531929e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,9.355449583381414e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,9.851758659351616e-05,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,7.27648293832317e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,9.851755748968571e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,0.0004673225339502,287.8002624511719,294.1499938964844,294.33660888671875,292.8051147460937,295.27801513671875,294.4283142089844,285.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968288941308,5.493137056333808e-09,0.0009968234226107,-0.0134435323998332,0.0,0.0,0.0,-0.0075360052287578,60.0,12.723648071289062,-0.0,-6.774848770874088e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,9.355449583381414e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,9.851758659351616e-05,299.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,7.27648293832317e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781311035156,0.0,0.0,9.851755748968571e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,0.0004673225339502,287.8002624511719,294.1499938964844,294.33660888671875,292.8051147460937,295.27801513671875,294.4283142089844,285.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968288941308,5.493137056333808e-09,0.0009968234226107,-0.0134435323998332,0.0,0.0,0.0,-0.0075360052287578,60.0,12.723648071289062,-0.0,-6.774848770874088e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,9.348380990559237e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,9.844315354712307e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,7.270985224749893e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,9.844312444329262e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.0004669694753829,287.771728515625,294.1499938964844,294.31524658203125,292.7845458984375,295.2611999511719,294.4079895019531,285.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960763854905,5.4050528497384676e-09,0.0009960709139704,-0.0132127692922949,0.0,0.0,0.0,-0.0074923420324921,60.0,12.659256935119627,-0.0,-6.764612692222728e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,9.348380990559237e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,9.844315354712307e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,7.270985224749893e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,9.844312444329262e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.0004669694753829,287.771728515625,294.1499938964844,294.31524658203125,292.7845458984375,295.2611999511719,294.4079895019531,285.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960763854905,5.4050528497384676e-09,0.0009960709139704,-0.0132127692922949,0.0,0.0,0.0,-0.0074923420324921,60.0,12.659256935119627,-0.0,-6.764612692222728e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,9.344030695501716e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.839733684202656e-05,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343994140625,0.0,0.0,7.267601176863536e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1411437988281,0.0,0.0,9.83973077381961e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,0.0004667521570809,287.7576599121094,294.1499938964844,294.3044738769531,292.7742004394531,295.2527160644531,294.3979187011719,285.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956100257113,5.350833109929454e-09,0.0009956046706065,-0.0130707286298275,0.0,0.0,0.0,-0.0074654496274888,60.0,12.626091957092283,-0.0,-6.758316573041159e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397705078125,0.0,0.0,9.339543612441048e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,9.835008677328004e-05,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222229003906,0.0,0.0,7.264110899996012e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289367675781,0.0,0.0,9.835005039349198e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0004665280284825,287.74365234375,294.1499938964844,294.2936706542969,292.7637939453125,295.2442626953125,294.3878479003906,285.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951320243999,5.294920057963281e-09,0.0009951267857104,-0.0129242464900016,0.0,0.0,0.0,-0.0074377320706844,60.0,12.592645645141602,-0.0,-6.751826475692725e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.329133172286674e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.824045991990717e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,7.256013486767188e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.824042354011908e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,0.0004660080303438,287.7159729003906,294.1499938964844,294.2719421386719,292.7428894042969,295.2272644042969,294.3677978515625,285.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940253803506,5.1652011556768684e-09,0.0009940201416611,-0.012584401294589,0.0,0.0,0.0,-0.0073734382167458,60.0,12.524580955505373,-0.0,-6.736780733263005e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,9.329133172286674e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.824045991990717e-05,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980834960937,0.0,0.0,7.256013486767188e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.824042354011908e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,0.0004660080303438,287.7159729003906,294.1499938964844,294.2719421386719,292.7428894042969,295.2272644042969,294.3677978515625,285.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940253803506,5.1652011556768684e-09,0.0009940201416611,-0.012584401294589,0.0,0.0,0.0,-0.0073734382167458,60.0,12.524580955505373,-0.0,-6.736780733263005e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,9.31641916395165e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,9.810656774789096e-05,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.246124732773751e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,9.810653864406048e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,0.0004653729556594,287.68878173828125,294.1499938964844,294.25,292.7217712402344,295.2100830078125,294.3475952148437,285.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926714701578,5.006776326865747e-09,0.0009926664642989,-0.0121693471446633,0.0,0.0,0.0,-0.0072949049063026,60.0,12.453326225280762,-0.0,-6.718428124941056e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,9.31641916395165e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755310058594,0.0,0.0,9.810656774789096e-05,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.246124732773751e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,9.810653864406048e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,0.0004653729556594,287.68878173828125,294.1499938964844,294.25,292.7217712402344,295.2100830078125,294.3475952148437,285.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926714701578,5.006776326865747e-09,0.0009926664642989,-0.0121693471446633,0.0,0.0,0.0,-0.0072949049063026,60.0,12.453326225280762,-0.0,-6.718428124941056e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,9.299805969931184e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,9.793162462301552e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.233202632050961e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.793158824322744e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,0.0004645431181415,287.66217041015625,294.1499938964844,294.2245178222656,292.7008056640625,295.192626953125,294.3267517089844,285.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909039363265,4.799778352548856e-09,0.0009908990468829,-0.0116270268335938,0.0,0.0,0.0,-0.007192300632596,60.0,12.378207206726074,-0.0,-6.69448638745962e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06768798828125,0.0,0.0,9.299805969931184e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,9.793162462301552e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,7.233202632050961e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.793158824322744e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,0.0004645431181415,287.66217041015625,294.1499938964844,294.2245178222656,292.7008056640625,295.192626953125,294.3267517089844,285.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909039363265,4.799778352548856e-09,0.0009908990468829,-0.0116270268335938,0.0,0.0,0.0,-0.007192300632596,60.0,12.378207206726074,-0.0,-6.69448638745962e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,9.280630183639003e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,9.772969497134908e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,7.218288374133408e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.772965859156102e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,0.0004635852819774,287.6357116699219,294.1499938964844,294.19244384765625,292.6803283691406,295.1750793457031,294.3056335449219,285.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.5608539167574236e-09,0.0009888570057228,-0.0110010504722595,0.0,0.0,0.0,-0.0070738601498305,60.0,12.301487922668455,-0.0,-6.666905960628355e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,9.280630183639003e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,9.772969497134908e-05,299.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,7.218288374133408e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.772965859156102e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,0.0004635852819774,287.6357116699219,294.1499938964844,294.19244384765625,292.6803283691406,295.1750793457031,294.3056335449219,285.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888615459203,4.5608539167574236e-09,0.0009888570057228,-0.0110010504722595,0.0,0.0,0.0,-0.0070738601498305,60.0,12.301487922668455,-0.0,-6.666905960628355e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,9.269479050999509e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,9.761226101545616e-05,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157775878906,0.0,0.0,7.20961470506154e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,9.761223191162573e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,0.0004630282637663,287.62255859375,294.1499938964844,294.174072265625,292.6702880859375,295.1662902832031,294.2947082519531,285.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876729454845,4.4219117256716345e-09,0.0009876685217022,-0.0106370216235518,0.0,0.0,0.0,-0.0070049790665507,60.0,12.262537002563477,-0.0,-6.650893169535267e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.255320765078068e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,9.746316209202632e-05,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0041809082031,0.0,0.0,7.198602543212473e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.746313298819588e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,0.0004623210115823,287.6094970703125,294.1499938964844,294.1542358398437,292.6603088378906,295.15740966796875,294.2833557128906,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861580329015,4.245494622523438e-09,0.0009861537255346,-0.0101748062297701,0.0,0.0,0.0,-0.00691749015823,60.0,12.221339225769045,-0.0,-6.630589410860921e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.226262773154303e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,9.715716441860422e-05,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,7.176001236075535e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.715713531477375e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.000460869516246,287.583740234375,294.1499938964844,294.1104431152344,292.64068603515625,295.1392517089844,294.2601623535156,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830640628933,3.883450450103965e-09,0.0009830602211877,-0.0092262104153633,0.0,0.0,0.0,-0.0067380205728113,60.0,12.136430740356444,-0.0,-6.589017687019806e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.226262773154303e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,9.715716441860422e-05,299.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,7.176001236075535e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.715713531477375e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.000460869516246,287.583740234375,294.1499938964844,294.1104431152344,292.64068603515625,295.1392517089844,294.2601623535156,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830640628933,3.883450450103965e-09,0.0009830602211877,-0.0092262104153633,0.0,0.0,0.0,-0.0067380205728113,60.0,12.136430740356444,-0.0,-6.589017687019806e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.202092769555748e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,9.690264414530247e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,7.15720234438777e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.690261504147202e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,0.0004596622020471,287.5583801269531,294.1499938964844,294.0614318847656,292.6214294433594,295.1205749511719,294.23748779296875,285.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804866276681,3.582301788540576e-09,0.0009804830187931,-0.0084371548146009,0.0,0.0,0.0,-0.0065887179225683,60.0,12.054373741149902,-0.0,-6.554538600767047e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.202092769555748e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,9.690264414530247e-05,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,7.15720234438777e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.690261504147202e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,0.0004596622020471,287.5583801269531,294.1499938964844,294.0614318847656,292.6214294433594,295.1205749511719,294.23748779296875,285.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804866276681,3.582301788540576e-09,0.0009804830187931,-0.0084371548146009,0.0,0.0,0.0,-0.0065887179225683,60.0,12.054373741149902,-0.0,-6.554538600767047e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.187059913529084e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,9.674434113549069e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,7.145509880501777e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.674431203166024e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,0.0004589113232214,287.5332946777344,294.1499938964844,294.0077819824219,292.6025085449219,295.1015319824219,294.2121276855469,285.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788840543478,3.394993841610016e-09,0.0009788806783035,-0.0079463701695203,0.0,0.0,0.0,-0.0064958580769598,60.0,11.977691650390623,-0.0,-6.533138474651423e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.187059913529084e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,9.674434113549069e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,7.145509880501777e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.674431203166024e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95654296875,0.0,0.0,0.0004589113232214,287.5332946777344,294.1499938964844,294.0077819824219,292.6025085449219,295.1015319824219,294.2121276855469,285.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788840543478,3.394993841610016e-09,0.0009788806783035,-0.0079463701695203,0.0,0.0,0.0,-0.0064958580769598,60.0,11.977691650390623,-0.0,-6.533138474651423e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.203856461681426e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,9.692121966509148e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,7.158573862398043e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.692119056126104e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,0.0004597503575496,287.508544921875,294.1499938964844,293.94989013671875,292.5838623046875,295.0815734863281,294.1810607910156,285.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980672892183,3.6042442363992677e-09,0.000980669283308,-0.0084946490824222,0.0,0.0,0.0,-0.0065995887853205,60.0,11.92788028717041,-0.0,-6.557047527167016e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.203856461681426e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,9.692121966509148e-05,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,7.158573862398043e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198303222656,0.0,0.0,9.692119056126104e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,0.0004597503575496,287.508544921875,294.1499938964844,293.94989013671875,292.5838623046875,295.0815734863281,294.1810607910156,285.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980672892183,3.6042442363992677e-09,0.000980669283308,-0.0084946490824222,0.0,0.0,0.0,-0.0065995887853205,60.0,11.92788028717041,-0.0,-6.557047527167016e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,9.216870239470154e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90386962890625,0.0,0.0,9.705825505079702e-05,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027099609375,0.0,0.0,7.168696174630895e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,9.705822594696656e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.0004604004498105,287.4962463378906,294.1499938964844,293.9195251464844,292.5746154785156,295.0714111328125,294.16314697265625,285.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820588165894,3.7663694385514646e-09,0.0009820550912991,-0.008919445797801,0.0,0.0,0.0,-0.0066799586638808,60.0,11.908522605895996,-0.0,-6.575602640168654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,9.237386984750628e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,9.727430006023496e-05,299.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,7.184653077274561e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.727427095640452e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.0,0.0004614252829924,287.4839782714844,294.1499938964844,293.8882751464844,292.5654296875,295.06109619140625,294.14422607421875,285.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842447470873,4.0219694241727674e-09,0.000984240672551,-0.0095891524106264,0.0,0.0,0.0,-0.0068066706880927,60.0,11.89482879638672,-0.0,-6.604908264762345e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.286246495321392e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,9.778881940292194e-05,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,7.22265467629768e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,9.778879029909147e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,0.0004638659302145,287.4596252441406,294.1499938964844,293.82342529296875,292.5472106933594,295.0395812988281,294.0954284667969,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894495597109,4.630686500917136e-09,0.000989444903098,-0.0111840208992362,0.0,0.0,0.0,-0.0071084331721067,60.0,11.884410858154297,-0.0,-6.674962094166403e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.286246495321392e-05,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,9.778881940292194e-05,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,7.22265467629768e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,9.778879029909147e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,0.0004638659302145,287.4596252441406,294.1499938964844,293.82342529296875,292.5472106933594,295.0395812988281,294.0954284667969,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894495597109,4.630686500917136e-09,0.000989444903098,-0.0111840208992362,0.0,0.0,0.0,-0.0071084331721067,60.0,11.884410858154297,-0.0,-6.674962094166403e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.326892904937269e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,9.821684216149151e-05,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,7.254268712131307e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.821682033361868e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,0.0004658963298425,287.4356384277344,294.1499938964844,293.7557678222656,292.5291442871094,295.0167236328125,294.0340270996094,285.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.137079650552323e-09,0.0009937756694853,-0.0125107308849692,0.0,0.0,0.0,-0.007359477225691,60.0,11.876751899719238,-0.0,-6.733521473734072e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626708984375,0.0,0.0,9.326892904937269e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,9.821684216149151e-05,299.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,7.254268712131307e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.821682033361868e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,0.0004658963298425,287.4356384277344,294.1499938964844,293.7557678222656,292.5291442871094,295.0167236328125,294.0340270996094,285.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.137079650552323e-09,0.0009937756694853,-0.0125107308849692,0.0,0.0,0.0,-0.007359477225691,60.0,11.876751899719238,-0.0,-6.733521473734072e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.32586335693486e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,9.820600098464638e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.253467629197985e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.820597188081592e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.000465844903374,287.4120178222656,294.1499938964844,293.685791015625,292.5111999511719,294.9931945800781,293.9756774902344,285.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936764836311,5.1242357024250396e-09,0.0009936713613569,-0.0124770766124129,0.0,0.0,0.0,-0.0073531372472643,60.0,11.837076187133787,-0.0,-6.732032886702656e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
