time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051720,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.32586335693486e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269958496094,0.0,0.0,9.820600098464638e-05,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,7.253467629197985e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,9.820597188081592e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.000465844903374,287.4120178222656,294.1499938964844,293.685791015625,292.5111999511719,294.9931945800781,293.9756774902344,285.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936764836311,5.1242357024250396e-09,0.0009936713613569,-0.0124770766124129,0.0,0.0,0.0,-0.0073531372472643,60.0,11.837076187133787,-0.0,-6.732032886702656e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.28675799514167e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,9.779420361155644e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.223051943583414e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.779417450772598e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.0004638915415853,287.3888244628906,294.1499938964844,293.614013671875,292.49334716796875,294.9689636230469,293.9215393066406,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895177790895,4.637020989406437e-09,0.0009895131224766,-0.0112006040289998,0.0,0.0,0.0,-0.0071116439066827,60.0,11.767051696777344,-0.0,-6.675691821556029e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.28675799514167e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055725097656,0.0,0.0,9.779420361155644e-05,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.223051943583414e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.779417450772598e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,0.0004638915415853,287.3888244628906,294.1499938964844,293.614013671875,292.49334716796875,294.9689636230469,293.9215393066406,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895177790895,4.637020989406437e-09,0.0009895131224766,-0.0112006040289998,0.0,0.0,0.0,-0.0071116439066827,60.0,11.767051696777344,-0.0,-6.675691821556029e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,9.262203093385324e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,9.753562335390598e-05,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,7.203953282441944e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.753559425007552e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0004626649897545,287.3772888183594,294.1499938964844,293.5775756835937,292.4844665527344,294.95672607421875,293.8951110839844,285.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869001805782,4.3310839359378406e-09,0.000986895756796,-0.0103990444913506,0.0,0.0,0.0,-0.0069599715061485,60.0,11.727391242980955,-0.0,-6.640434691007614e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.233440505340695e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,9.723273251438512e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,7.181582623161376e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.723270341055468e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004612282209564,287.3659362792969,294.1499938964844,293.54083251953125,292.4756164550781,294.9442443847656,293.87176513671875,285.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838265832513,3.972715489908296e-09,0.0009838226251304,-0.0094600981101393,0.0,0.0,0.0,-0.0067822686396539,60.0,11.679347038269045,-0.0,-6.599255186756636e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,9.19113663258031e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,9.678725473349914e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.148679287638515e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,9.678722562966868e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,0.0004591150791384,287.3434143066406,294.1499938964844,293.466796875,292.4579467773437,294.9187927246094,293.8262634277344,285.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793183999136,3.445646212796305e-09,0.0009793149074539,-0.0080790892243385,0.0,0.0,0.0,-0.006520973984152,60.0,11.588356971740724,-0.0,-6.53892229252051e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,9.19113663258031e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635192871094,0.0,0.0,9.678725473349914e-05,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.148679287638515e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679443359375,0.0,0.0,9.678722562966868e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,0.0004591150791384,287.3434143066406,294.1499938964844,293.466796875,292.4579467773437,294.9187927246094,293.8262634277344,285.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793183999136,3.445646212796305e-09,0.0009793149074539,-0.0080790892243385,0.0,0.0,0.0,-0.006520973984152,60.0,11.588356971740724,-0.0,-6.53892229252051e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.187824616674334e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,9.675237379269674e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,7.146102871047333e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.67523519648239e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,0.0004589496529661,287.3211975097656,294.1499938964844,293.3923645019531,292.4403991699219,294.8926696777344,293.7780456542969,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789635660126,3.404366788473112e-09,0.0009789601899683,-0.0079709291458129,0.0,0.0,0.0,-0.0065005011856555,60.0,11.517762184143066,-0.0,-6.534208552011479e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.187824616674334e-05,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7427978515625,0.0,0.0,9.675237379269674e-05,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,7.146102871047333e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.67523519648239e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,0.0004589496529661,287.3211975097656,294.1499938964844,293.3923645019531,292.4403991699219,294.8926696777344,293.7780456542969,285.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789635660126,3.404366788473112e-09,0.0009789601899683,-0.0079709291458129,0.0,0.0,0.0,-0.0065005011856555,60.0,11.517762184143066,-0.0,-6.534208552011479e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.235976904165e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.72594425547868e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.183554407674819e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.725941345095634e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.000461354968138,287.2991943359375,294.1499938964844,293.3179931640625,292.4229736328125,294.8654479980469,293.7171936035156,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984093057923,4.004267584178933e-09,0.0009840889833867,-0.0095427716150879,0.0,0.0,0.0,-0.0067978934384882,60.0,11.491861343383787,-0.0,-6.60287611253807e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.235976904165e-05,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,9.72594425547868e-05,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.183554407674819e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.725941345095634e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,0.000461354968138,287.2991943359375,294.1499938964844,293.3179931640625,292.4229736328125,294.8654479980469,293.7171936035156,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984093057923,4.004267584178933e-09,0.0009840889833867,-0.0095427716150879,0.0,0.0,0.0,-0.0067978934384882,60.0,11.491861343383787,-0.0,-6.60287611253807e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.2908157967031e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.783692075870933e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,7.226207526400685e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.783689893083648e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,0.0004640943079721,287.27740478515625,294.1499938964844,293.244140625,292.4056701660156,294.83721923828125,293.6423645019531,285.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899376891553,4.6874828463217e-09,0.0009899330325424,-0.0113328238949179,0.0,0.0,0.0,-0.0071366014890372,60.0,11.487386703491213,-0.0,-6.681517561446526e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.2908157967031e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.783692075870933e-05,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,7.226207526400685e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.783689893083648e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,0.0004640943079721,287.27740478515625,294.1499938964844,293.244140625,292.4056701660156,294.83721923828125,293.6423645019531,285.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899376891553,4.6874828463217e-09,0.0009899330325424,-0.0113328238949179,0.0,0.0,0.0,-0.0071366014890372,60.0,11.487386703491213,-0.0,-6.681517561446526e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.31086833588779e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,9.804807632463052e-05,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,7.241802813950926e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,9.804805449675769e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081604003906,0.0,0.0,0.0004650959454011,287.2665405273437,294.1499938964844,293.20758056640625,292.3970642089844,294.8228759765625,293.60302734375,285.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920741431415,4.937299014073915e-09,0.0009920691372826,-0.0119873266667127,0.0,0.0,0.0,-0.0072604459710419,60.0,11.485076904296877,-0.0,-6.71038833388593e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.3409456894733e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812438964844,0.0,0.0,9.836481331149116e-05,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,7.26519720046781e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,9.83647842076607e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,0.0004665984015446,287.2557678222656,294.1499938964844,293.1713256835937,292.3885192871094,294.80816650390625,293.559814453125,285.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952774271368,5.312023709791447e-09,0.000995272072032,-0.0129690552130341,0.0,0.0,0.0,-0.0074462066404521,60.0,11.488038063049316,-0.0,-6.753811732096437e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.345232683699578e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,9.840995335252956e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,7.268531044246629e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,9.84099242486991e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,0.0004668125475291,287.23455810546875,294.1499938964844,293.1000061035156,292.3716125488281,294.7782287597656,293.4804077148437,285.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957350557669,5.365419664116189e-09,0.0009957297006621,-0.0131089417263865,0.0,0.0,0.0,-0.0074726827442646,60.0,11.459787368774414,-0.0,-6.76001050692321e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.345232683699578e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,9.840995335252956e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,7.268531044246629e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,9.84099242486991e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,0.0004668125475291,287.23455810546875,294.1499938964844,293.1000061035156,292.3716125488281,294.7782287597656,293.4804077148437,285.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957350557669,5.365419664116189e-09,0.0009957297006621,-0.0131089417263865,0.0,0.0,0.0,-0.0074726827442646,60.0,11.459787368774414,-0.0,-6.76001050692321e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.297415817854926e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6411437988281,0.0,0.0,9.790641342988238e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,7.23133998690173e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.790639160200952e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004644240252673,287.2136535644531,294.1499938964844,293.0306701660156,292.3549499511719,294.7478332519531,293.40924072265625,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906414197757,4.769658445979985e-09,0.0009906366467475,-0.0115481195971369,0.0,0.0,0.0,-0.0071773445233702,60.0,11.396084785461426,-0.0,-6.691006859682602e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.297415817854926e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6411437988281,0.0,0.0,9.790641342988238e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,7.23133998690173e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.790639160200952e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0004644240252673,287.2136535644531,294.1499938964844,293.0306701660156,292.3549499511719,294.7478332519531,293.40924072265625,285.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906414197757,4.769658445979985e-09,0.0009906366467475,-0.0115481195971369,0.0,0.0,0.0,-0.0071773445233702,60.0,11.396084785461426,-0.0,-6.691006859682602e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.256433986593038e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,9.747485455591232e-05,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.199464744189754e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.747483272803947e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004623769491445,287.1932373046875,294.1499938964844,292.9637451171875,292.338623046875,294.7168273925781,293.3481750488281,285.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862784063443,4.259066432865666e-09,0.0009862740989774,-0.0102103604003787,0.0,0.0,0.0,-0.0069242399185895,60.0,11.316105842590332,-0.0,-6.63214976270865e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.256433986593038e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6215515136719,0.0,0.0,9.747485455591232e-05,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.199464744189754e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.747483272803947e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,0.0004623769491445,287.1932373046875,294.1499938964844,292.9637451171875,292.338623046875,294.7168273925781,293.3481750488281,285.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862784063443,4.259066432865666e-09,0.0009862740989774,-0.0102103604003787,0.0,0.0,0.0,-0.0069242399185895,60.0,11.316105842590332,-0.0,-6.63214976270865e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.21700120670721e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,9.705960837891324e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,7.168794400058687e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.70595865510404e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,0.0004604072018992,287.173095703125,294.1499938964844,292.8997497558594,292.3226928710937,294.6854858398437,293.2926940917969,285.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820733685046,3.767761214135135e-09,0.0009820696432143,-0.008923090994358,0.0,0.0,0.0,-0.0066806618124246,60.0,11.23389720916748,-0.0,-6.575761801741464e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.21700120670721e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,9.705960837891324e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,7.168794400058687e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.70595865510404e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,0.0004604072018992,287.173095703125,294.1499938964844,292.8997497558594,292.3226928710937,294.6854858398437,293.2926940917969,285.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820733685046,3.767761214135135e-09,0.0009820696432143,-0.008923090994358,0.0,0.0,0.0,-0.0066806618124246,60.0,11.23389720916748,-0.0,-6.575761801741464e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.20257152756676e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,9.690765000414105e-05,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,7.157571235438809e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,9.69076281762682e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083374023437,0.0,0.0,0.0004596863873302,287.16314697265625,294.1499938964844,292.8690185546875,292.3149108886719,294.669677734375,293.266357421875,285.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805349400267,3.587974362062596e-09,0.0009805313311517,-0.0084520177915692,0.0,0.0,0.0,-0.0065915291197597,60.0,11.19502067565918,-0.0,-6.555187326284796e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.20026795938611e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58306884765625,0.0,0.0,9.688339196145536e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,7.155779167078435e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.68833701335825e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0004595713398884,287.1532897949219,294.1499938964844,292.83917236328125,292.3072509765625,294.6537170410156,293.23956298828125,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802888380363,3.559265326913419e-09,0.0009802853455767,-0.0083767948672175,0.0,0.0,0.0,-0.0065772938542068,60.0,11.163382530212402,-0.0,-6.551904618845583e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.21330283745192e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,9.702065290184692e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,7.165917486418039e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.702063107397409e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0004602224507834,287.1337280273437,294.1499938964844,292.7824401855469,292.2923278808594,294.6215209960937,293.1839599609375,285.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721647878762724e-09,0.0009816730162128,-0.0088022677227854,0.0,0.0,0.0,-0.0066577899269759,60.0,11.115396499633787,-0.0,-6.570481758672031e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.21330283745192e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,9.702065290184692e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,7.165917486418039e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.702063107397409e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0004602224507834,287.1337280273437,294.1499938964844,292.7824401855469,292.2923278808594,294.6215209960937,293.1839599609375,285.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816767415031,3.721647878762724e-09,0.0009816730162128,-0.0088022677227854,0.0,0.0,0.0,-0.0066577899269759,60.0,11.115396499633787,-0.0,-6.570481758672031e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,9.25067870412022e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,9.741423855302855e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.194987847469747e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.741421672515572e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0004620894906111,287.1144714355469,294.1499938964844,292.7300720214844,292.2780456542969,294.5886535644531,293.11932373046875,285.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856588440015,4.187292290680489e-09,0.00098565465305,-0.0100223133340477,0.0,0.0,0.0,-0.0068886294029653,60.0,11.09812831878662,-0.0,-6.623897519375532e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,9.25067870412022e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5452880859375,0.0,0.0,9.741423855302855e-05,299.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,7.194987847469747e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.741421672515572e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.0004620894906111,287.1144714355469,294.1499938964844,292.7300720214844,292.2780456542969,294.5886535644531,293.11932373046875,285.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856588440015,4.187292290680489e-09,0.00098565465305,-0.0100223133340477,0.0,0.0,0.0,-0.0068886294029653,60.0,11.09812831878662,-0.0,-6.623897519375532e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.28938461584039e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,9.78218304226175e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,7.225092122098431e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.782180859474464e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,0.000464022916276,287.09539794921875,294.1499938964844,292.6824951171875,292.2644958496094,294.55548095703125,293.0509338378906,285.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989782391116,4.66950567101776e-09,0.0009897777345031,-0.011285725980997,0.0,0.0,0.0,-0.0071276817470788,60.0,11.088834762573242,-0.0,-6.679442066115372e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.28938461584039e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265808105469,0.0,0.0,9.78218304226175e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,7.225092122098431e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.782180859474464e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,0.000464022916276,287.09539794921875,294.1499938964844,292.6824951171875,292.2644958496094,294.55548095703125,293.0509338378906,285.8383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989782391116,4.66950567101776e-09,0.0009897777345031,-0.011285725980997,0.0,0.0,0.0,-0.0071276817470788,60.0,11.088834762573242,-0.0,-6.679442066115372e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.324983693659306e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.508056640625,0.0,0.0,9.819670231081544e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,7.252780051203445e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.81966804829426e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.0004658011603169,287.0765686035156,294.1499938964844,292.6402587890625,292.2517395019531,294.52203369140625,292.9827880859375,285.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935792768374,5.113015344448968e-09,0.0009935742709785,-0.0124476812779903,0.0,0.0,0.0,-0.0073475688695907,60.0,11.08290958404541,-0.0,-6.730732593496215e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.324983693659306e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.508056640625,0.0,0.0,9.819670231081544e-05,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,7.252780051203445e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.81966804829426e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.0004658011603169,287.0765686035156,294.1499938964844,292.6402587890625,292.2517395019531,294.52203369140625,292.9827880859375,285.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935792768374,5.113015344448968e-09,0.0009935742709785,-0.0124476812779903,0.0,0.0,0.0,-0.0073475688695907,60.0,11.08290958404541,-0.0,-6.730732593496215e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.341650002170354e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988098144531,0.0,0.0,9.83722129603848e-05,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,7.265742897288874e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.837219113251194e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,0.0004666337044909,287.0672302246094,294.1499938964844,292.6212463378906,292.2456970214844,294.5052795410156,292.9491271972656,285.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953588014468,5.3206612449230314e-09,0.000995353446342,-0.0129916770383715,0.0,0.0,0.0,-0.0074505265802145,60.0,11.080121040344238,-0.0,-6.754812886811123e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,9.355213114758952e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,9.85150327323936e-05,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.276291580637917e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.851501090452076e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,0.0004673112125601,287.05792236328125,294.1499938964844,292.603759765625,292.2398986816406,294.4884948730469,292.915771484375,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967985097318,5.489628751575992e-09,0.0009967929217964,-0.0134343411773443,0.0,0.0,0.0,-0.0075342641212046,60.0,11.076831817626951,-0.0,-6.77444091934376e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.374635556014256e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,9.871955990092828e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.291397923836485e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.871953807305545e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0004682814178522,287.0395202636719,294.1499938964844,292.5735168457031,292.22900390625,294.4549255371094,292.8534545898437,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988683741539,5.731595642544107e-09,0.0009988626698032,-0.0140682300552725,0.0,0.0,0.0,-0.0076542203314602,60.0,11.065248489379885,-0.0,-6.802597596333726e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.374635556014256e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713439941406,0.0,0.0,9.871955990092828e-05,299.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.291397923836485e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.871953807305545e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0004682814178522,287.0395202636719,294.1499938964844,292.5735168457031,292.22900390625,294.4549255371094,292.8534545898437,285.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988683741539,5.731595642544107e-09,0.0009988626698032,-0.0140682300552725,0.0,0.0,0.0,-0.0076542203314602,60.0,11.065248489379885,-0.0,-6.802597596333726e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.386527381138876e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,9.8844786407426e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,7.300647121155635e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.884476457955316e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0004688754561357,287.0214233398437,294.1499938964844,292.54998779296875,292.2191772460937,294.4215087890625,292.7972412109375,285.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001356713473,5.879744247039298e-09,0.0010001297341659,-0.0144563307985663,0.0,0.0,0.0,-0.0077276653610169,60.0,11.04825210571289,-0.0,-6.819865205898168e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.386527381138876e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,9.8844786407426e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,7.300647121155635e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.884476457955316e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,0.0004688754561357,287.0214233398437,294.1499938964844,292.54998779296875,292.2191772460937,294.4215087890625,292.7972412109375,285.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001356713473,5.879744247039298e-09,0.0010001297341659,-0.0144563307985663,0.0,0.0,0.0,-0.0077276653610169,60.0,11.04825210571289,-0.0,-6.819865205898168e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
