time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054060,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.394093649461864e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,9.892445814330132e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,7.306531188078225e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.892443631542848e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.000469253398478,287.0037841796875,294.1499938964844,292.53082275390625,292.21044921875,294.3885192871094,292.74969482421875,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009395191445,5.973988859153678e-09,0.0010009335819631,-0.0147032206878066,0.0,0.0,0.0,-0.0077743763104081,60.0,11.027660369873049,-0.0,-6.830862275819527e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.394093649461864e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355163574219,0.0,0.0,9.892445814330132e-05,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,7.306531188078225e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.892443631542848e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.000469253398478,287.0037841796875,294.1499938964844,292.53082275390625,292.21044921875,294.3885192871094,292.74969482421875,285.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009395191445,5.973988859153678e-09,0.0010009335819631,-0.0147032206878066,0.0,0.0,0.0,-0.0077743763104081,60.0,11.027660369873049,-0.0,-6.830862275819527e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.40164172789082e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,9.900394070427863e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.312402158277109e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.90039188764058e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004696304677054,286.9864807128906,294.1499938964844,292.5133056640625,292.2027282714844,294.3558044433594,292.7074584960937,285.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017437161877,6.068016311644442e-09,0.0010017375461757,-0.0149495359510183,0.0,0.0,0.0,-0.0078209899365901,60.0,11.00767707824707,-0.0,-6.841841582172492e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.40164172789082e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,9.900394070427863e-05,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,7.312402158277109e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.90039188764058e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0004696304677054,286.9864807128906,294.1499938964844,292.5133056640625,292.2027282714844,294.3558044433594,292.7074584960937,285.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017437161877,6.068016311644442e-09,0.0010017375461757,-0.0149495359510183,0.0,0.0,0.0,-0.0078209899365901,60.0,11.00767707824707,-0.0,-6.841841582172492e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.405419405084103e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,9.9043725640513e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.315340189961717e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.904370381264016e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0004698191769421,286.9779357910156,294.1499938964844,292.5051574707031,292.1992492675781,294.339599609375,292.688720703125,285.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021461639553,6.115076445212253e-09,0.0010021401103585,-0.0150728151202201,0.0,0.0,0.0,-0.0078443195670843,60.0,10.99820613861084,-0.0,-6.84734047240454e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.409197082277387e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006652832031,0.0,0.0,9.908350330078974e-05,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.318278221646324e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.90834814729169e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,0.0004700078861787,286.969482421875,294.1499938964844,292.4974060058594,292.19598388671875,294.323486328125,292.6707458496094,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162135246512435e-09,0.0010025425581261,-0.0151960887014865,0.0,0.0,0.0,-0.0078676491975784,60.0,10.989007949829102,-0.0,-6.852841494264794e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.41675971262157e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,9.916313865687698e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,7.32416010578163e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.916311682900414e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0004703856538981,286.95269775390625,294.1499938964844,292.48309326171875,292.190185546875,294.2914123535156,292.6364440917969,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343443311607e-09,0.0010033481521531,-0.0154428724199533,0.0,0.0,0.0,-0.0079143522307276,60.0,10.971187591552734,-0.0,-6.863859880468226e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,9.41675971262157e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,9.916313865687698e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,7.32416010578163e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.916311682900414e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,0.0004703856538981,286.95269775390625,294.1499938964844,292.48309326171875,292.190185546875,294.2914123535156,292.6364440917969,285.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256343443311607e-09,0.0010033481521531,-0.0154428724199533,0.0,0.0,0.0,-0.0079143522307276,60.0,10.971187591552734,-0.0,-6.863859880468226e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.424349264008924e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,9.92430650512688e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.330063090194017e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.924304322339594e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004707647894974,286.9361877441406,294.1499938964844,292.47027587890625,292.1852722167969,294.2596740722656,292.6058654785156,285.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,10.954803466796877,-0.0,-6.874927294120425e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.424349264008924e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,9.92430650512688e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.330063090194017e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.924304322339594e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004707647894974,286.9361877441406,294.1499938964844,292.47027587890625,292.1852722167969,294.2596740722656,292.6058654785156,285.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,10.954803466796877,-0.0,-6.874927294120425e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.431968646822496e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,9.932328975992276e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.335988630075008e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.932327520800754e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0004711453802883,286.919921875,294.1499938964844,292.4590148925781,292.1811828613281,294.22833251953125,292.57867431640625,285.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,10.939888954162598,-0.0,-6.8860458668496e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.431968646822496e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.0,9.932328975992276e-05,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.335988630075008e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.932327520800754e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0004711453802883,286.919921875,294.1499938964844,292.4590148925781,292.1811828613281,294.22833251953125,292.57867431640625,285.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,10.939888954162598,-0.0,-6.8860458668496e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.43961349548772e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,9.940379823092373e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.34193527023308e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.940377640305088e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004715273098554,286.9039611816406,294.1499938964844,292.4491882324219,292.17791748046875,294.1973876953125,292.5546569824219,285.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.926435470581056,-0.0,-6.89721204594207e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.43961349548772e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,9.940379823092373e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.34193527023308e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.940377640305088e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004715273098554,286.9039611816406,294.1499938964844,292.4491882324219,292.17791748046875,294.1973876953125,292.5546569824219,285.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041486229915e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,10.926435470581056,-0.0,-6.89721204594207e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.44344574236311e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.944415069185196e-05,299.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,7.344915502471849e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,9.944412886397912e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004717187257483,286.8960876464844,294.1499938964844,292.44482421875,292.17657470703125,294.1820983886719,292.54412841796875,285.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,10.920417785644531,-0.0,-6.90281254378533e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,9.447280899621546e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168334960937,0.0,0.0,9.948453225661068e-05,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,7.347897917497903e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.948451770469546e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.0004719102871604,286.8883056640625,294.1499938964844,292.4408264160156,292.1754150390625,294.1669311523437,292.5341796875,285.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,10.91469955444336,-0.0,-6.908418725970479e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.45495703490451e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,9.956536814570428e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,7.353868568316102e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,9.956534631783144e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0004722937592305,286.8728332519531,294.1499938964844,292.4338684082031,292.1736145019531,294.13677978515625,292.5154724121094,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.90386199951172,-0.0,-6.919648853909166e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.45495703490451e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,9.956536814570428e-05,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,7.353868568316102e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,9.956534631783144e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,0.0004722937592305,286.8728332519531,294.1499938964844,292.4338684082031,292.1736145019531,294.13677978515625,292.5154724121094,285.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.90386199951172,-0.0,-6.919648853909166e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.462637535762042e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,9.964624769054352e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,7.359842129517347e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.964622586267068e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0004726774350274,286.8576354980469,294.1499938964844,292.4282531738281,292.1724853515625,294.10711669921875,292.4994812011719,285.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.89443016052246,-0.0,-6.930893903245305e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.462637535762042e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846069335937,0.0,0.0,9.964624769054352e-05,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,7.359842129517347e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.964622586267068e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.0004726774350274,286.8576354980469,294.1499938964844,292.4282531738281,292.1724853515625,294.10711669921875,292.4994812011719,285.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.89443016052246,-0.0,-6.930893903245305e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,9.470312215853482e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,9.972706902772188e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,7.365811325144023e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.972704719984904e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0004730607906822,286.8426818847656,294.1499938964844,292.4239807128906,292.1719970703125,294.077880859375,292.48583984375,285.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.886250495910645,-0.0,-6.94213966312418e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,9.470312215853482e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,9.972706902772188e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2680053710937,0.0,0.0,7.365811325144023e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27197265625,0.0,0.0,9.972704719984904e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28131103515625,0.0,0.0,0.0004730607906822,286.8426818847656,294.1499938964844,292.4239807128906,292.1719970703125,294.077880859375,292.48583984375,285.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.886250495910645,-0.0,-6.94213966312418e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.47797452681698e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.980775212170556e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.371770334430039e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.980773029383272e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0004734435351565,286.8280029296875,294.1499938964844,292.4210205078125,292.17205810546875,294.0491638183594,292.474365234375,285.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.879233360290527,-0.0,-6.953375475404755e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.47797452681698e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,9.980775212170556e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.371770334430039e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,9.980773029383272e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,0.0004734435351565,286.8280029296875,294.1499938964844,292.4210205078125,292.17205810546875,294.0491638183594,292.474365234375,285.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.879233360290527,-0.0,-6.953375475404755e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,9.481798042543232e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24542236328125,0.0,0.0,9.984800999518484e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,7.374744018306956e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,9.98479954432696e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,0.0004736345435958,286.82080078125,294.1499938964844,292.4200134277344,292.1723022460937,294.0350341796875,292.4696044921875,285.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.008316003717482,60.0,10.876267433166504,-0.0,-6.958986631389052e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470703125,0.0,0.0,9.48561864788644e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,9.988824604079129e-05,299.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,7.377715519396588e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408447265625,0.0,0.0,9.988822421291844e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,0.0004738254065159,286.8136291503906,294.1499938964844,292.4193115234375,292.17266845703125,294.0210266113281,292.4652709960937,285.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,10.873527526855469,-0.0,-6.964594945202407e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,9.493249672232196e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,9.996860171668231e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,7.383651245618239e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,9.996857988880949e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.0004742066084872,286.7994384765625,294.1499938964844,292.4188537597656,292.1737365722656,293.9932556152344,292.4574890136719,285.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.868513107299805,-0.0,-6.975803756859025e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,9.493249672232196e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,9.996860171668231e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,7.383651245618239e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,9.996857988880949e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,0.0004742066084872,286.7994384765625,294.1499938964844,292.4188537597656,292.1737365722656,293.9932556152344,292.4574890136719,285.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.868513107299805,-0.0,-6.975803756859025e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,9.500868327450009e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,0.0001000488337012,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,7.38957678549923e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0001000488118734,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0004745871992781,286.7855224609375,294.1499938964844,292.4195556640625,292.17529296875,293.966064453125,292.4515991210937,285.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,10.864521026611328,-0.0,-6.987004042002809e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,9.500868327450009e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,0.0001000488337012,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,7.38957678549923e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104187011719,0.0,0.0,0.0001000488118734,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,0.0004745871992781,286.7855224609375,294.1499938964844,292.4195556640625,292.17529296875,293.966064453125,292.4515991210937,285.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337759763002,60.0,10.864521026611328,-0.0,-6.987004042002809e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,9.508490620646626e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0001001290947897,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918029785156,0.0,0.0,7.395504508167505e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955261230469,0.0,0.0,0.0001001290802378,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,0.0004749679355882,286.7718811035156,294.1499938964844,292.42144775390625,292.1772155761719,293.9394226074219,292.4473876953125,286.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906447222438e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,10.86142921447754,-0.0,-6.998217827458576e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,9.508490620646626e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925354003906,0.0,0.0,0.0001001290947897,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918029785156,0.0,0.0,7.395504508167505e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955261230469,0.0,0.0,0.0001001290802378,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20428466796875,0.0,0.0,0.0004749679355882,286.7718811035156,294.1499938964844,292.42144775390625,292.1772155761719,293.9394226074219,292.4473876953125,286.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906447222438e-09,0.001013119588606,-0.0184360612183809,0.0,0.0,0.0,-0.0084808487445116,60.0,10.86142921447754,-0.0,-6.998217827458576e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,9.516132558928804e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778259277344,0.0,0.0,0.0001002095668809,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,7.401448237942532e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.000100209552329,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0004753496905323,286.7584533691406,294.1499938964844,292.4244384765625,292.1794738769531,293.913330078125,292.44464111328125,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494264764318359e-09,0.0010139336809515,-0.0186854042112827,0.0,0.0,0.0,-0.0085280435159802,60.0,10.859118461608888,-0.0,-7.009469982222073e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18670654296875,0.0,0.0,9.516132558928804e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778259277344,0.0,0.0,0.0001002095668809,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771240234375,0.0,0.0,7.401448237942532e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,0.000100209552329,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.189453125,0.0,0.0,0.0004753496905323,286.7584533691406,294.1499938964844,292.4244384765625,292.1794738769531,293.913330078125,292.44464111328125,286.0117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494264764318359e-09,0.0010139336809515,-0.0186854042112827,0.0,0.0,0.0,-0.0085280435159802,60.0,10.859118461608888,-0.0,-7.009469982222073e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,9.519969898974524e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001002499775495,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698608398437,0.0,0.0,7.40443283575587e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,0.0001002499557216,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.18212890625,0.0,0.0,0.0004755413683596,286.7518615722656,294.1499938964844,292.4263610839844,292.18072509765625,293.9005126953125,292.4438171386719,286.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542067415045041e-09,0.0010143425315618,-0.0188106037676334,0.0,0.0,0.0,-0.0085517419502139,60.0,10.858267784118652,-0.0,-7.015123060227779e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720886230469,0.0,0.0,9.523818152956665e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.163330078125,0.0,0.0,0.0001002905046334,299.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,7.407426164718345e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1662292480469,0.0,0.0,0.0001002904828055,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.0004757336282636,286.7452697753906,294.1499938964844,292.42852783203125,292.1820373535156,293.8877868652344,292.4432678222656,286.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590011286140452e-09,0.0010147526627406,-0.0189361721277236,0.0,0.0,0.0,-0.0085755102336406,60.0,10.857536315917969,-0.0,-7.020795322887352e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,9.531559771858156e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,0.0001003720244625,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,7.413447019644082e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517944335937,0.0,0.0,0.0001003720026346,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,0.0004761203308589,286.73223876953125,294.1499938964844,292.4336853027344,292.18487548828125,293.862548828125,292.4426574707031,286.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.01918875426054,0.0,0.0,0.0,-0.0086233187466859,60.0,10.856325149536133,-0.0,-7.032212323565545e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,9.531559771858156e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14892578125,0.0,0.0,0.0001003720244625,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,7.413447019644082e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1517944335937,0.0,0.0,0.0001003720026346,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1602478027344,0.0,0.0,0.0004761203308589,286.73223876953125,294.1499938964844,292.4336853027344,292.18487548828125,293.862548828125,292.4426574707031,286.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.01918875426054,0.0,0.0,0.0,-0.0086233187466859,60.0,10.856325149536133,-0.0,-7.032212323565545e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14324951171875,0.0,0.0,9.539454185869543e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.0001004551522783,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,7.41958647267893e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,0.0001004551304504,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.0004765146586578,286.7194519042969,294.1499938964844,292.4398498535156,292.1878967285156,293.837890625,292.4437255859375,286.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784789701759111e-09,0.0010164179839193,-0.0194463040679693,0.0,0.0,0.0,-0.0086720697581768,60.0,10.855864524841309,-0.0,-7.04386380334654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
