time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056400,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14324951171875,0.0,0.0,9.539454185869543e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347045898437,0.0,0.0,0.0001004551522783,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,7.41958647267893e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375427246094,0.0,0.0,0.0001004551304504,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1459045410156,0.0,0.0,0.0004765146586578,286.7194519042969,294.1499938964844,292.4398498535156,292.1878967285156,293.837890625,292.4437255859375,286.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784789701759111e-09,0.0010164179839193,-0.0194463040679693,0.0,0.0,0.0,-0.0086720697581768,60.0,10.855864524841309,-0.0,-7.04386380334654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,9.547452646074817e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,0.0001005393787636,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,7.425808144034818e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,0.0001005393569357,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,0.0004769142251461,286.706787109375,294.1499938964844,292.447021484375,292.19110107421875,293.8135681152344,292.44561767578125,286.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884433550486847e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,10.855779647827148,-0.0,-7.055679418499494e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290283203125,0.0,0.0,9.547452646074817e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,0.0001005393787636,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1199035644531,0.0,0.0,7.425808144034818e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1234130859375,0.0,0.0,0.0001005393569357,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13165283203125,0.0,0.0,0.0004769142251461,286.706787109375,294.1499938964844,292.447021484375,292.19110107421875,293.8135681152344,292.44561767578125,286.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884433550486847e-09,0.0010172700276598,-0.0197072718292474,0.0,0.0,0.0,-0.0087214680388569,60.0,10.855779647827148,-0.0,-7.055679418499494e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,9.555747237754986e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001006267266348,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,7.432259008055553e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094665527344,0.0,0.0,0.0001006267048069,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,0.0004773285763803,286.6944274902344,294.1499938964844,292.4551086425781,292.19439697265625,293.7899475097656,292.4493103027344,286.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987766892370018e-09,0.0010181536199524,-0.0199778955429792,0.0,0.0,0.0,-0.0087726945057511,60.0,10.856447219848633,-0.0,-7.067943386118716e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,9.555747237754986e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.106689453125,0.0,0.0,0.0001006267266348,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,7.432259008055553e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094665527344,0.0,0.0,0.0001006267048069,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1176147460937,0.0,0.0,0.0004773285763803,286.6944274902344,294.1499938964844,292.4551086425781,292.19439697265625,293.7899475097656,292.4493103027344,286.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987766892370018e-09,0.0010181536199524,-0.0199778955429792,0.0,0.0,0.0,-0.0087726945057511,60.0,10.856447219848633,-0.0,-7.067943386118716e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080627441406,0.0,0.0,9.559954196447508e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997619628906,0.0,0.0,0.0001006710226647,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09912109375,0.0,0.0,7.435531006194651e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001006710081128,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0004775387060362,286.68829345703125,294.1499938964844,292.4595031738281,292.1960754394531,293.7782592773437,292.4514465332031,286.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040176524559683e-09,0.0010186024010181,-0.0201151501387357,0.0,0.0,0.0,-0.0087986793369054,60.0,10.856910705566406,-0.0,-7.074167029941236e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,9.564257197780536e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929260253906,0.0,0.0,0.0001007163300528,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0922546386719,0.0,0.0,7.438877946697176e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956420898437,0.0,0.0,0.0001007163155009,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.000477753666928,286.68218994140625,294.1499938964844,292.4641418457031,292.1977844238281,293.7667236328125,292.4539794921875,286.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093778092188586e-09,0.0010190607281401,-0.0202555265277624,0.0,0.0,0.0,-0.0088252518326044,60.0,10.857532501220703,-0.0,-7.080535624481854e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,9.573056740919128e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0001008090039249,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07861328125,0.0,0.0,7.445722440024838e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.000100808982097,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,0.0004781932511832,286.670166015625,294.1499938964844,292.4740295410156,292.201171875,293.7439270019531,292.4596862792969,286.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795972988009,60.0,10.859048843383787,-0.0,-7.093569820426637e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,9.573056740919128e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0001008090039249,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07861328125,0.0,0.0,7.445722440024838e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,0.000100808982097,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,0.0004781932511832,286.670166015625,294.1499938964844,292.4740295410156,292.201171875,293.7439270019531,292.4596862792969,286.067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203407730889012e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795972988009,60.0,10.859048843383787,-0.0,-7.093569820426637e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,9.582390339346604e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,0.0001009072802844,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,7.452980935340747e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,0.0001009072657325,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0004786594654433,286.6584167480469,294.1499938964844,292.4847717285156,292.2045288085937,293.721923828125,292.46710205078125,286.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319679167811955e-09,0.0010209918254986,-0.0208471231162548,0.0,0.0,0.0,-0.0089372368529438,60.0,10.86123275756836,-0.0,-7.10740692966283e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07391357421875,0.0,0.0,9.582390339346604e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,0.0001009072802844,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,7.452980935340747e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,0.0001009072657325,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0004786594654433,286.6584167480469,294.1499938964844,292.4847717285156,292.2045288085937,293.721923828125,292.46710205078125,286.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319679167811955e-09,0.0010209918254986,-0.0208471231162548,0.0,0.0,0.0,-0.0089372368529438,60.0,10.86123275756836,-0.0,-7.10740692966283e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,9.591947309672832e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0001010079213301,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518798828125,0.0,0.0,7.460414053639397e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,0.0001010079067782,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,0.0004791368555743,286.6467590332031,294.1499938964844,292.496337890625,292.20782470703125,293.7001647949219,292.4750671386719,286.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438737708615918e-09,0.0010220097610726,-0.0211589094251394,0.0,0.0,0.0,-0.0089962594211101,60.0,10.863625526428224,-0.0,-7.121589362668601e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,9.591947309672832e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525207519531,0.0,0.0,0.0001010079213301,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518798828125,0.0,0.0,7.460414053639397e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,0.0001010079067782,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,0.0004791368555743,286.6467590332031,294.1499938964844,292.496337890625,292.20782470703125,293.7001647949219,292.4750671386719,286.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438737708615918e-09,0.0010220097610726,-0.0211589094251394,0.0,0.0,0.0,-0.0089962594211101,60.0,10.863625526428224,-0.0,-7.121589362668601e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,9.60244215093553e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0001011184358503,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,7.46857695048675e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,0.0001011184212984,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,0.0004796611319761,286.63555908203125,294.1499938964844,292.5086669921875,292.2109680175781,293.6795959472656,292.4851989746094,286.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023136312142,8.569486453779973e-09,0.0010231278138235,-0.0215013027191162,0.0,0.0,0.0,-0.0090610776096582,60.0,10.86681842803955,-0.0,-7.137180801919385e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,9.60244215093553e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,0.0001011184358503,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,7.46857695048675e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,0.0001011184212984,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,0.0004796611319761,286.63555908203125,294.1499938964844,292.5086669921875,292.2109680175781,293.6795959472656,292.4851989746094,286.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023136312142,8.569486453779973e-09,0.0010231278138235,-0.0215013027191162,0.0,0.0,0.0,-0.0090610776096582,60.0,10.86681842803955,-0.0,-7.137180801919385e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,9.60753095569089e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329895019531,0.0,0.0,0.0001011720232781,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323791503906,0.0,0.0,7.472534343833104e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,0.0001011720087262,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0004799153248313,286.6299133300781,294.1499938964844,292.51513671875,292.2124938964844,293.669189453125,292.49005126953125,286.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632881964842909e-09,0.0010236712405458,-0.0216673128306865,0.0,0.0,0.0,-0.0090925116091966,60.0,10.868340492248535,-0.0,-7.14474666096976e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,9.612990834284574e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001012295178952,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,7.476781320292503e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.0001012295033433,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,0.0004801880568265,286.6243591308594,294.1499938964844,292.5217590332031,292.2139587402344,293.6590576171875,292.49542236328125,286.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700904885472482e-09,0.001024252269417,-0.0218454394489526,0.0,0.0,0.0,-0.0091262310743331,60.0,10.870013236999512,-0.0,-7.152868874982232e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,9.619227785151452e-05,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01934814453125,0.0,0.0,0.0001012951906886,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01873779296875,0.0,0.0,7.481632201233879e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0219116210937,0.0,0.0,0.0001012951761367,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,0.0004804995842278,286.6181945800781,294.1499938964844,292.5293884277344,292.21551513671875,293.6478576660156,292.5016784667969,286.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.778601845449431e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.871952056884766,-0.0,-7.162152826367675e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,9.624149970477448e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0137023925781,0.0,0.0,0.0001013470318866,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,7.485460810130462e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,0.0001013470173347,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0004807455115951,286.61334228515625,294.1499938964844,292.5355529785156,292.2167053222656,293.6390380859375,292.506591796875,286.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094841301441,0.0,0.0,0.0,-0.009195146150887,60.0,10.873473167419434,-0.0,-7.169484206315246e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,9.635784226702526e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,0.0001014695444609,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005798339844,0.0,0.0,7.49450919101946e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.000101469529909,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,0.0004813266568817,286.6027526855469,294.1499938964844,292.54998779296875,292.2191772460937,293.6201477050781,292.5196838378906,286.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984868848926908e-09,0.0010266796452924,-0.0225890148431062,0.0,0.0,0.0,-0.0092669995501637,60.0,10.877903938293455,-0.0,-7.18682713340968e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,9.635784226702526e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,0.0001014695444609,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005798339844,0.0,0.0,7.49450919101946e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,0.000101469529909,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0110778808594,0.0,0.0,0.0004813266568817,286.6027526855469,294.1499938964844,292.54998779296875,292.2191772460937,293.6201477050781,292.5196838378906,286.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984868848926908e-09,0.0010266796452924,-0.0225890148431062,0.0,0.0,0.0,-0.0092669995501637,60.0,10.877903938293455,-0.0,-7.18682713340968e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961853027344,0.0,0.0,9.64730279520154e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.0001015908419503,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,7.503468077629805e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.0001015908273984,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0004819020396098,286.5922241210937,294.1499938964844,292.5657653808594,292.222412109375,293.6015625,292.5336608886719,286.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128372724376277e-09,0.0010279066627845,-0.0229647736996412,0.0,0.0,0.0,-0.0093381404876708,60.0,10.88291835784912,-0.0,-7.20401800435866e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961853027344,0.0,0.0,9.64730279520154e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.0001015908419503,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,7.503468077629805e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912414550781,0.0,0.0,0.0001015908273984,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985046386719,0.0,0.0,0.0004819020396098,286.5922241210937,294.1499938964844,292.5657653808594,292.222412109375,293.6015625,292.5336608886719,286.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128372724376277e-09,0.0010279066627845,-0.0229647736996412,0.0,0.0,0.0,-0.0093381404876708,60.0,10.88291835784912,-0.0,-7.20401800435866e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,9.658416820457204e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,0.0001017078684526,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,7.512111915275455e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0001017078539007,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0004824571951758,286.5818176269531,294.1499938964844,292.5834045410156,292.22735595703125,293.583251953125,292.5482482910156,286.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266829970044911e-09,0.0010290917707607,-0.0233273096382617,0.0,0.0,0.0,-0.009406785480678,60.0,10.88865089416504,-0.0,-7.220624809178845e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,9.658416820457204e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97637939453125,0.0,0.0,0.0001017078684526,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97576904296875,0.0,0.0,7.512111915275455e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97882080078125,0.0,0.0,0.0001017078539007,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,0.0004824571951758,286.5818176269531,294.1499938964844,292.5834045410156,292.22735595703125,293.583251953125,292.5482482910156,286.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291010839864,9.266829970044911e-09,0.0010290917707607,-0.0233273096382617,0.0,0.0,0.0,-0.009406785480678,60.0,10.88865089416504,-0.0,-7.220624809178845e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9776611328125,0.0,0.0,9.66318475548178e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,0.0001017580798361,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9697570800781,0.0,0.0,7.515820470871404e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9728088378906,0.0,0.0,0.0001017580652842,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9799194335937,0.0,0.0,0.0004826953809242,286.5768127441406,294.1499938964844,292.5928649902344,292.2304077148437,293.57476806640625,292.556884765625,286.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296076070517,9.326226901862356e-09,0.0010295981774106,-0.0234828330576419,0.0,0.0,0.0,-0.0094362236559391,60.0,10.893122673034668,-0.0,-7.227754394989462e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.668203711044045e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,0.0001018109323922,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637145996094,0.0,0.0,7.519724022131413e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667053222656,0.0,0.0,0.0001018109178403,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97381591796875,0.0,0.0,0.0004829460813198,286.5717468261719,294.1499938964844,292.60272216796875,292.2337951660156,293.5660400390625,292.5650939941406,286.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388755550787664e-09,0.0010301325237378,-0.0236465521156787,0.0,0.0,0.0,-0.0094672199338674,60.0,10.89712142944336,-0.0,-7.235264121163709e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,9.677430352894588e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001019080882542,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,7.526900299126282e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,0.0001019080737023,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,0.0004834069986827,286.561767578125,294.1499938964844,292.6235656738281,292.2416076660156,293.54913330078125,292.5826110839844,286.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475164562463,0.0,0.0,0.0,-0.009524212218821,60.0,10.906452178955078,-0.0,-7.249079203575094e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594421386719,0.0,0.0,9.677430352894588e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001019080882542,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,7.526900299126282e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,0.0001019080737023,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.961669921875,0.0,0.0,0.0004834069986827,286.561767578125,294.1499938964844,292.6235656738281,292.2416076660156,293.54913330078125,292.5826110839844,286.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503703601865254e-09,0.0010311169316992,-0.0239475164562463,0.0,0.0,0.0,-0.009524212218821,60.0,10.906452178955078,-0.0,-7.249079203575094e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476013183594,0.0,0.0,9.685337863629684e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94049072265625,0.0,0.0,0.0001019913615891,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,7.53304993850179e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.0001019913470372,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.0004838019958697,286.5520935058594,294.1499938964844,292.6457824707031,292.2505798339844,293.5332336425781,292.6022033691406,286.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602212358572617e-09,0.0010319584980607,-0.0242054350674152,0.0,0.0,0.0,-0.0095730433240532,60.0,10.917842864990234,-0.0,-7.260928924779364e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476013183594,0.0,0.0,9.685337863629684e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94049072265625,0.0,0.0,0.0001019913615891,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,7.53304993850179e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94287109375,0.0,0.0,0.0001019913470372,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.0004838019958697,286.5520935058594,294.1499938964844,292.6457824707031,292.2505798339844,293.5332336425781,292.6022033691406,286.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602212358572617e-09,0.0010319584980607,-0.0242054350674152,0.0,0.0,0.0,-0.0095730433240532,60.0,10.917842864990234,-0.0,-7.260928924779364e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,9.692860476206988e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0001020705749397,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,7.538901263615116e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0001020705603878,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0004841777845285,286.5425109863281,294.1499938964844,292.6691589355469,292.26055908203125,293.5176086425781,292.62225341796875,286.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695932057240952e-09,0.0010327615309506,-0.024450808763504,0.0,0.0,0.0,-0.0096195125952363,60.0,10.929646492004396,-0.0,-7.2722116328805e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.935791015625,0.0,0.0,9.692860476206988e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0001020705749397,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92822265625,0.0,0.0,7.538901263615116e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0001020705603878,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379577636719,0.0,0.0,0.0004841777845285,286.5425109863281,294.1499938964844,292.6691589355469,292.26055908203125,293.5176086425781,292.62225341796875,286.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327711934223,9.695932057240952e-09,0.0010327615309506,-0.024450808763504,0.0,0.0,0.0,-0.0096195125952363,60.0,10.929646492004396,-0.0,-7.2722116328805e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,9.699213114799932e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.000102137470094,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,7.543841638835147e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,0.0001021374555421,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.000484495103592,286.5334167480469,294.1499938964844,292.6935729980469,292.2713928222656,293.5036926269531,292.64501953125,286.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775066089900974e-09,0.0010334363905712,-0.0246579907834529,0.0,0.0,0.0,-0.009658733382821,60.0,10.943830490112305,-0.0,-7.281744984766193e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244079589844,0.0,0.0,9.699213114799932e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.000102137470094,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,7.543841638835147e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197998046875,0.0,0.0,0.0001021374555421,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9265441894531,0.0,0.0,0.000484495103592,286.5334167480469,294.1499938964844,292.6935729980469,292.2713928222656,293.5036926269531,292.64501953125,286.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334461694583,9.775066089900974e-09,0.0010334363905712,-0.0246579907834529,0.0,0.0,0.0,-0.009658733382821,60.0,10.943830490112305,-0.0,-7.281744984766193e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,9.702386887511238e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,0.0001021708885673,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,7.54631037125364e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141845703125,0.0,0.0,0.0001021708740154,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208984375,0.0,0.0,0.0004846536321565,286.5289306640625,294.1499938964844,292.70611572265625,292.27703857421875,293.4969177246094,292.6564636230469,286.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337848216295,9.814605128610765e-09,0.0010337750427424,-0.0247615091502666,0.0,0.0,0.0,-0.0096783377230167,60.0,10.951191902160645,-0.0,-7.286510594894936e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,9.705549018690364e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062805175781,0.0,0.0,0.0001022041906253,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057312011719,0.0,0.0,7.548769644927233e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,0.0001022041760734,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151916503906,0.0,0.0,0.0004848116077482,286.5244140625,294.1499938964844,292.7188415527344,292.2828674316406,293.4900817871094,292.66778564453125,286.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.853997617881305e-09,0.0010341125307604,-0.0248646419495344,0.0,0.0,0.0,-0.0096978694200515,60.0,10.958444595336914,-0.0,-7.291260573083491e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90594482421875,0.0,0.0,9.70949768088758e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.899169921875,0.0,0.0,0.0001022457727231,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.89862060546875,0.0,0.0,7.55184082663618e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,0.0001022457581711,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.90802001953125,0.0,0.0,0.0004850088735111,286.51873779296875,294.1499938964844,292.7353820800781,292.2904663085937,293.4817199707031,292.682861328125,286.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903190267834816e-09,0.0010345326736569,-0.0249934308230876,0.0,0.0,0.0,-0.0097222533077001,60.0,10.968159675598145,-0.0,-7.297193604927088e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90191650390625,0.0,0.0,9.711730672279371e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,0.0001022692886181,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946228027344,0.0,0.0,7.553577597718686e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,0.0001022692740662,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.90399169921875,0.0,0.0,0.0004851203993894,286.5155334472656,294.1499938964844,292.7447814941406,292.2948303222656,293.4769897460937,292.6913757324219,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.931007127761404e-09,0.0010347700444981,-0.0250662583857774,0.0,0.0,0.0,-0.0097360415384173,60.0,10.973620414733888,-0.0,-7.30055020881082e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
