time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058740,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,9.717263310449198e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,0.0001023275472107,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,7.557880599051714e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88641357421875,0.0,0.0,0.0001023275326588,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,0.0004853967984672,286.5068359375,294.1499938964844,292.7712707519531,292.30712890625,293.4643859863281,292.71588134765625,286.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353699326515,9.999934214022232e-09,0.0010353599209338,-0.0252467077225446,0.0,0.0,0.0,-0.0097702136263251,60.0,10.988991737365724,-0.0,-7.308869953703835e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908386230469,0.0,0.0,9.717263310449198e-05,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,0.0001023275472107,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,7.557880599051714e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88641357421875,0.0,0.0,0.0001023275326588,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89288330078125,0.0,0.0,0.0004853967984672,286.5068359375,294.1499938964844,292.7712707519531,292.30712890625,293.4643859863281,292.71588134765625,286.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353699326515,9.999934214022232e-09,0.0010353599209338,-0.0252467077225446,0.0,0.0,0.0,-0.0097702136263251,60.0,10.988991737365724,-0.0,-7.308869953703835e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799133300781,0.0,0.0,9.72095731412992e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,0.0001023664444801,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,7.560753874713555e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,0.0001023664299282,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,0.0004855813167523,286.4982604980469,294.1499938964844,292.7980651855469,292.319580078125,293.4523620605469,292.7409973144531,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357641149312,1.0045945408876378e-08,0.0010357539867982,-0.0253671649843454,0.0,0.0,0.0,-0.0097930273041129,60.0,11.003727912902832,-0.0,-7.314426397897479e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799133300781,0.0,0.0,9.72095731412992e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,0.0001023664444801,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,7.560753874713555e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,0.0001023664299282,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,0.0004855813167523,286.4982604980469,294.1499938964844,292.7980651855469,292.319580078125,293.4523620605469,292.7409973144531,286.20184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357641149312,1.0045945408876378e-08,0.0010357539867982,-0.0253671649843454,0.0,0.0,0.0,-0.0097930273041129,60.0,11.003727912902832,-0.0,-7.314426397897479e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,9.721587412059308e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001023730801534,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,7.56124354666099e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648681640625,0.0,0.0,0.0001023730656015,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0004856128070969,286.4899597167969,294.1499938964844,292.8250732421875,292.3320007324219,293.4411926269531,292.7667236328125,286.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358305880799,1.0053788024322332e-08,0.0010358204599469,-0.0253876987844705,0.0,0.0,0.0,-0.0097969118505716,60.0,11.016462326049805,-0.0,-7.315373551364247e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,9.721587412059308e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627014160156,0.0,0.0,0.0001023730801534,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,7.56124354666099e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8648681640625,0.0,0.0,0.0001023730656015,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0004856128070969,286.4899597167969,294.1499938964844,292.8250732421875,292.3320007324219,293.4411926269531,292.7667236328125,286.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358305880799,1.0053788024322332e-08,0.0010358204599469,-0.0253876987844705,0.0,0.0,0.0,-0.0097969118505716,60.0,11.016462326049805,-0.0,-7.315373551364247e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638610839844,0.0,0.0,9.721176320454106e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.857421875,0.0,0.0,0.0001023687509587,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,7.560924132121727e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,0.0001023687364067,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,0.0004855922597926,286.48583984375,294.1499938964844,292.83856201171875,292.3381652832031,293.435791015625,292.7796630859375,286.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357858845964,1.0048658793948562e-08,0.0010357757564634,-0.0253742709755897,0.0,0.0,0.0,-0.00979436468333,60.0,11.022217750549316,-0.0,-7.314753958098663e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586120605469,0.0,0.0,9.720100206322968e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0001023574150167,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8516845703125,0.0,0.0,7.560086669400334e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543395996094,0.0,0.0,0.0001023574004648,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0004855385050177,286.4818115234375,294.1499938964844,292.85205078125,292.34423828125,293.4305725097656,292.7926940917969,286.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356707498431,1.0035239306205312e-08,0.0010356607381254,-0.0253391396254301,0.0,0.0,0.0,-0.0097877103835344,60.0,11.02727508544922,-0.0,-7.313133210118394e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,9.71690460573882e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84185791015625,0.0,0.0,0.0001023237637127,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8413391113281,0.0,0.0,7.557601202279329e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001023237491608,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0004853788705077,286.4738464355469,294.1499938964844,292.87890625,292.35614013671875,293.4205627441406,292.8187561035156,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.995416938579638e-09,0.0010353229008615,-0.0252348817884922,0.0,0.0,0.0,-0.0097679821774363,60.0,11.036148071289062,-0.0,-7.30832425688277e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481750488281,0.0,0.0,9.71690460573882e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84185791015625,0.0,0.0,0.0001023237637127,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8413391113281,0.0,0.0,7.557601202279329e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0001023237491608,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0004853788705077,286.4738464355469,294.1499938964844,292.87890625,292.35614013671875,293.4205627441406,292.8187561035156,286.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353329125791,9.995416938579638e-09,0.0010353229008615,-0.0252348817884922,0.0,0.0,0.0,-0.0097679821774363,60.0,11.036148071289062,-0.0,-7.30832425688277e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,9.70993351074867e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,0.0001022503493004,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,7.55217915866524e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0001022503347485,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0004850306722801,286.4663391113281,294.1499938964844,292.9054260253906,292.36749267578125,293.4120483398437,292.8445739746094,286.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345880873501,9.908549536419288e-09,0.0010345781920477,-0.0250074621289968,0.0,0.0,0.0,-0.0097249085083603,60.0,11.039429664611816,-0.0,-7.29784019881663e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,9.70993351074867e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,0.0001022503493004,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,7.55217915866524e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.833984375,0.0,0.0,0.0001022503347485,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0004850306722801,286.4663391113281,294.1499938964844,292.9054260253906,292.36749267578125,293.4120483398437,292.8445739746094,286.2333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345880873501,9.908549536419288e-09,0.0010345781920477,-0.0250074621289968,0.0,0.0,0.0,-0.0097249085083603,60.0,11.039429664611816,-0.0,-7.29784019881663e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,9.7030439064838e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,0.000102177800727,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,7.546820415882394e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,0.0001021777861751,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0004846865194849,286.458984375,294.1499938964844,292.93145751953125,292.3781433105469,293.40399169921875,292.8700256347656,286.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338583961129,9.822707092155273e-09,0.0010338485008105,-0.0247827153652906,0.0,0.0,0.0,-0.0096823750063776,60.0,11.041548728942873,-0.0,-7.287486880613869e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282775878906,0.0,0.0,9.7030439064838e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,0.000102177800727,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,7.546820415882394e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,0.0001021777861751,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301696777344,0.0,0.0,0.0004846865194849,286.458984375,294.1499938964844,292.93145751953125,292.3781433105469,293.40399169921875,292.8700256347656,286.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338583961129,9.822707092155273e-09,0.0010338485008105,-0.0247827153652906,0.0,0.0,0.0,-0.0096823750063776,60.0,11.041548728942873,-0.0,-7.287486880613869e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,9.694453910924494e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,0.000102087346022,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,7.540138904005289e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.0001020873314701,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0004842574708163,286.45166015625,294.1499938964844,292.95684814453125,292.387939453125,293.3960876464844,292.8954162597656,286.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329410433769,9.715670934440368e-09,0.0010329312644898,-0.0245024859905242,0.0,0.0,0.0,-0.0096293026581406,60.0,11.042445182800291,-0.0,-7.274588398331616e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,9.694453910924494e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8123779296875,0.0,0.0,0.000102087346022,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,7.540138904005289e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143920898437,0.0,0.0,0.0001020873314701,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,0.0004842574708163,286.45166015625,294.1499938964844,292.95684814453125,292.387939453125,293.3960876464844,292.8954162597656,286.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329410433769,9.715670934440368e-09,0.0010329312644898,-0.0245024859905242,0.0,0.0,0.0,-0.0096293026581406,60.0,11.042445182800291,-0.0,-7.274588398331616e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81365966796875,0.0,0.0,9.6897994808387e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076477050781,0.0,0.0,0.0001020383278955,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,7.536519115092233e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,0.0001020383206196,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,0.0004840249603148,286.4481811523437,294.1499938964844,292.9692077636719,292.3924560546875,293.39263916015625,292.90771484375,286.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324433678761,9.657675548169209e-09,0.0010324337054044,-0.0243506450206041,0.0,0.0,0.0,-0.0096005434170365,60.0,11.040492057800291,-0.0,-7.26760447378183e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088684082031,0.0,0.0,9.684980614110827e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,0.0001019875853671,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023681640625,0.0,0.0,7.532771269325167e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0001019875708152,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,0.0004837842716369,286.4446716308594,294.1499938964844,292.9813842773437,292.39666748046875,293.3890991210937,292.920166015625,286.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319305583834,9.597632910640641e-09,0.001031921012327,-0.0241934433579444,0.0,0.0,0.0,-0.0095707811415195,60.0,11.0389986038208,-0.0,-7.260377543616414e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.802001953125,0.0,0.0,9.678395872469991e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7960510253906,0.0,0.0,0.0001019182454911,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,7.527649722760543e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79803466796875,0.0,0.0,0.0001019182309391,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038330078125,0.0,0.0,0.0004834553401451,286.4396667480469,294.1499938964844,292.9984436035156,292.4022521972656,293.3841552734375,292.9378356933594,286.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515582988228743e-09,0.0010312189115211,-0.0239786189049482,0.0,0.0,0.0,-0.0095301028341054,60.0,11.036018371582031,-0.0,-7.25050739447397e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,9.675851470092312e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934265136719,0.0,0.0,0.0001018914481392,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929382324219,0.0,0.0,7.525670662289485e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,0.0001018914408632,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011779785156,0.0,0.0,0.0004833282437175,286.4377136230469,294.1499938964844,293.0049133300781,292.4042358398437,293.3822326660156,292.9447021484375,286.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030956627801,9.483879459537548e-09,0.0010309470817446,-0.0238956119865179,0.0,0.0,0.0,-0.0095143830403685,60.0,11.034856796264648,-0.0,-7.246695332696619e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,9.668296843301503e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,0.0001018118928186,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,7.519794598920271e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,0.0001018118855427,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.0004829508834518,286.43096923828125,294.1499938964844,293.0272827148437,292.410400390625,293.3760070800781,292.9682922363281,286.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301517322659,9.38974498154721e-09,0.0010301423026248,-0.0236491411924362,0.0,0.0,0.0,-0.0094677172601223,60.0,11.028342247009276,-0.0,-7.235382781800581e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7900085449219,0.0,0.0,9.668296843301503e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,0.0001018118928186,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,7.519794598920271e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861022949219,0.0,0.0,0.0001018118855427,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918395996094,0.0,0.0,0.0004829508834518,286.43096923828125,294.1499938964844,293.0272827148437,292.410400390625,293.3760070800781,292.9682922363281,286.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301517322659,9.38974498154721e-09,0.0010301423026248,-0.0236491411924362,0.0,0.0,0.0,-0.0094677172601223,60.0,11.028342247009276,-0.0,-7.235382781800581e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,9.661300282459706e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,0.0001017382237478,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,7.514352910220623e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0001017382091959,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0004826014046557,286.4244079589844,294.1499938964844,293.04833984375,292.4150390625,293.3702087402344,292.9910888671875,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294059757143,9.302566716939964e-09,0.0010293967789039,-0.0234208814799785,0.0,0.0,0.0,-0.0094244983047246,60.0,11.020090103149414,-0.0,-7.224913645131893e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,9.661300282459706e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7750549316406,0.0,0.0,0.0001017382237478,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77459716796875,0.0,0.0,7.514352910220623e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0001017382091959,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0004826014046557,286.4244079589844,294.1499938964844,293.04833984375,292.4150390625,293.3702087402344,292.9910888671875,286.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294059757143,9.302566716939964e-09,0.0010293967789039,-0.0234208814799785,0.0,0.0,0.0,-0.0094244983047246,60.0,11.020090103149414,-0.0,-7.224913645131893e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,9.65513027040288e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,0.0001016732421703,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,7.509553688578308e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0001016732276184,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0004822931950911,286.4181213378906,294.1499938964844,293.06787109375,292.4179382324219,293.3651123046875,293.0122375488281,286.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287485783919,9.225677999324944e-09,0.0010287393815815,-0.023219559341669,0.0,0.0,0.0,-0.0093863820657134,60.0,11.008249282836914,-0.0,-7.215687247708048e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719116210937,0.0,0.0,9.65513027040288e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,0.0001016732421703,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657470703125,0.0,0.0,7.509553688578308e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680969238281,0.0,0.0,0.0001016732276184,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,0.0004822931950911,286.4181213378906,294.1499938964844,293.06787109375,292.4179382324219,293.3651123046875,293.0122375488281,286.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287485783919,9.225677999324944e-09,0.0010287393815815,-0.023219559341669,0.0,0.0,0.0,-0.0093863820657134,60.0,11.008249282836914,-0.0,-7.215687247708048e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,9.652105654822662e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618103027344,0.0,0.0,0.0001016413880279,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613525390625,0.0,0.0,7.507201371481642e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,0.0001016413807519,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76922607421875,0.0,0.0,0.0004821421171072,286.4150085449219,294.1499938964844,293.0770263671875,292.4187316894531,293.3625793457031,293.02264404296875,286.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187991700798648e-09,0.0010284181917086,-0.0231208801269531,0.0,0.0,0.0,-0.009367705322802,60.0,11.002001762390137,-0.0,-7.211166774823141e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,9.64932405622676e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7574462890625,0.0,0.0,0.0001016120950225,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,7.505037501687184e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75933837890625,0.0,0.0,0.0001016120877466,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76483154296875,0.0,0.0,0.0004820031754206,286.4119567871094,294.1499938964844,293.08575439453125,292.41900634765625,293.3601989746094,293.0326843261719,286.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028130762279,9.153328761613013e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,10.994853973388672,-0.0,-7.207010099818947e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,9.64416831266135e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0001015578018268,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,7.501026993850246e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.0001015577945508,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0004817456356249,286.4059143066406,294.1499938964844,293.1017761230469,292.4179992675781,293.3556213378906,293.052001953125,286.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,10.979087829589844,-0.0,-7.199309237648779e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75439453125,0.0,0.0,9.64416831266135e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0001015578018268,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,7.501026993850246e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.0001015577945508,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,0.0004817456356249,286.4059143066406,294.1499938964844,293.1017761230469,292.4179992675781,293.3556213378906,293.052001953125,286.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089084151980842e-09,0.001027571153827,-0.022861897945404,0.0,0.0,0.0,-0.0093186656013131,60.0,10.979087829589844,-0.0,-7.199309237648779e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,9.640224743634462e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,0.0001015162779367,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,7.497960177715868e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,0.0001015162633848,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0004815486609004,286.400146484375,294.1499938964844,293.1158142089844,292.414794921875,293.3515014648437,293.06915283203125,286.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039943904554091e-09,0.0010271511273458,-0.0227332282811403,0.0,0.0,0.0,-0.0092943059280514,60.0,10.958850860595703,-0.0,-7.193422391083004e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,9.640224743634462e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,0.0001015162779367,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,7.497960177715868e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,0.0001015162633848,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0004815486609004,286.400146484375,294.1499938964844,293.1158142089844,292.414794921875,293.3515014648437,293.06915283203125,286.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039943904554091e-09,0.0010271511273458,-0.0227332282811403,0.0,0.0,0.0,-0.0092943059280514,60.0,10.958850860595703,-0.0,-7.193422391083004e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,9.636650793254375e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320861816406,0.0,0.0,0.000101478639408,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,7.495180034311488e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.000101478624856,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,0.0004813701380044,286.3944091796875,294.1499938964844,293.127685546875,292.4092102050781,293.34747314453125,293.085693359375,286.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995402644984551e-09,0.0010267696343362,-0.022616596892476,0.0,0.0,0.0,-0.0092722214758396,60.0,10.937410354614258,-0.0,-7.188088346765653e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375183105469,0.0,0.0,9.636650793254375e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320861816406,0.0,0.0,0.000101478639408,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7316589355469,0.0,0.0,7.495180034311488e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.000101478624856,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391967773437,0.0,0.0,0.0004813701380044,286.3944091796875,294.1499938964844,293.127685546875,292.4092102050781,293.34747314453125,293.085693359375,286.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995402644984551e-09,0.0010267696343362,-0.022616596892476,0.0,0.0,0.0,-0.0092722214758396,60.0,10.937410354614258,-0.0,-7.188088346765653e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,9.63553975452669e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,0.0001014669396681,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,7.494315650546923e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,0.0001014669251162,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.0004813146369997,286.3891296386719,294.1499938964844,293.1371765136719,292.40106201171875,293.3439636230469,293.09747314453125,286.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266604367643,8.981552390707748e-09,0.0010266514727845,-0.0225803311914205,0.0,0.0,0.0,-0.0092653566971421,60.0,10.907840728759766,-0.0,-7.186429940020389e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,9.63553975452669e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7241516113281,0.0,0.0,0.0001014669396681,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,7.494315650546923e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259216308594,0.0,0.0,0.0001014669251162,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.0004813146369997,286.3891296386719,294.1499938964844,293.1371765136719,292.40106201171875,293.3439636230469,293.09747314453125,286.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266604367643,8.981552390707748e-09,0.0010266514727845,-0.0225803311914205,0.0,0.0,0.0,-0.0092653566971421,60.0,10.907840728759766,-0.0,-7.186429940020389e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,9.634014713810755e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200927734375,0.0,0.0,0.0001014508816297,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196655273437,0.0,0.0,7.493129669455811e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,0.0001014508670778,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,0.0004812384722754,286.38641357421875,294.1499938964844,293.1410217285156,292.39599609375,293.3421325683594,293.1045837402344,286.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962548925239844e-09,0.0010264905868098,-0.0225305687636137,0.0,0.0,0.0,-0.0092559438198804,60.0,10.895238876342772,-0.0,-7.184154782180485e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.634073649067432e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7161560058594,0.0,0.0,0.0001014515000861,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,7.493175507988781e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.0001014514855341,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,0.0004812414117623,286.3837890625,294.1499938964844,293.1441955566406,292.3902282714844,293.34039306640625,293.10992431640625,286.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963279896079257e-09,0.0010264958254992,-0.0225324854254722,0.0,0.0,0.0,-0.0092563014477491,60.0,10.879115104675291,-0.0,-7.184242178936985e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7150573730469,0.0,0.0,9.633902664063498e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098388671875,0.0,0.0,0.0001014497029245,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,7.493042357964441e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001014496883726,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166748046875,0.0,0.0,0.0004812328843399,286.3796081542969,294.1499938964844,293.1478881835937,292.3794860839844,293.3376159667969,293.1190185546875,286.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264860466122,8.961146491515137e-09,0.0010264770826324,-0.0225268974900245,0.0,0.0,0.0,-0.0092552406713366,60.0,10.854050636291504,-0.0,-7.183987094094847e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
