time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061080,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,9.63425263762474e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7082824707031,0.0,0.0,0.0001014533845591,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,7.493314478779212e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001014533772831,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,0.000481250375742,286.37860107421875,294.1499938964844,293.1485290527344,292.37652587890625,293.3369445800781,293.1207275390625,286.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265228338539,8.965503894842186e-09,0.0010265138698741,-0.0225383080542087,0.0,0.0,0.0,-0.009257398545742,60.0,10.846938133239746,-0.0,-7.184508632462895e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.636264439905062e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005920410156,0.0,0.0,0.0001014745648717,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.494878809666261e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.0001014745575957,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0004813508421648,286.37359619140625,294.1499938964844,293.1499938964844,292.3597717285156,293.3336181640625,293.1285705566406,286.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267375037074,8.990556743526668e-09,0.0010267284233123,-0.0226039085537195,0.0,0.0,0.0,-0.0092698205262422,60.0,10.80930519104004,-0.0,-7.187507833350537e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,9.636264439905062e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005920410156,0.0,0.0,0.0001014745648717,298.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.494878809666261e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.0001014745575957,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70733642578125,0.0,0.0,0.0004813508421648,286.37359619140625,294.1499938964844,293.1499938964844,292.3597717285156,293.3336181640625,293.1285705566406,286.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267375037074,8.990556743526668e-09,0.0010267284233123,-0.0226039085537195,0.0,0.0,0.0,-0.0092698205262422,60.0,10.80930519104004,-0.0,-7.187507833350537e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.640116331866012e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,0.0001015151283354,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,7.497875049011782e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0001015151210594,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0004815432766918,286.36871337890625,294.1499938964844,293.1499938964844,292.34039306640625,293.3302917480469,293.13482666015625,286.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271474020555,9.038540582650968e-09,0.0010271383216604,-0.022729555144906,0.0,0.0,0.0,-0.0092936065047979,60.0,10.769307136535645,-0.0,-7.193254702997366e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,9.640116331866012e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,0.0001015151283354,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,7.497875049011782e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0001015151210594,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0004815432766918,286.36871337890625,294.1499938964844,293.1499938964844,292.34039306640625,293.3302917480469,293.13482666015625,286.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271474020555,9.038540582650968e-09,0.0010271383216604,-0.022729555144906,0.0,0.0,0.0,-0.0092936065047979,60.0,10.769307136535645,-0.0,-7.193254702997366e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,9.6484822279308e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856994628906,0.0,0.0,0.0001016032329061,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,7.504381937906146e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0001016032183542,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0004819612076971,286.3641357421875,294.1499938964844,293.1499938964844,292.31903076171875,293.3271179199219,293.13818359375,286.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280390270054,9.142771872916457e-09,0.001028029830195,-0.0230024773627519,0.0,0.0,0.0,-0.0093452790752053,60.0,10.725791931152344,-0.0,-7.205744623206557e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69073486328125,0.0,0.0,9.6484822279308e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856994628906,0.0,0.0,0.0001016032329061,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.685302734375,0.0,0.0,7.504381937906146e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,0.0001016032183542,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0004819612076971,286.3641357421875,294.1499938964844,293.1499938964844,292.31903076171875,293.3271179199219,293.13818359375,286.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280390270054,9.142771872916457e-09,0.001028029830195,-0.0230024773627519,0.0,0.0,0.0,-0.0093452790752053,60.0,10.725791931152344,-0.0,-7.205744623206557e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.651290019974113e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6820068359375,0.0,0.0,0.0001016327951219,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,7.506565452786162e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,0.00010163278057,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0004821014299523,286.3617858886719,294.1499938964844,293.1499938964844,292.30767822265625,293.32550048828125,293.1402587890625,286.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283385636284,9.177749227262666e-09,0.0010283294832333,-0.0230940598994493,0.0,0.0,0.0,-0.0093626212328672,60.0,10.70452880859375,-0.0,-7.209938246433012e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,9.657063492340968e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67840576171875,0.0,0.0,0.0001016935930238,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,7.511056173825637e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,0.0001016935784718,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,0.0004823898489121,286.35955810546875,294.1499938964844,293.1499938964844,292.2958984375,293.32391357421875,293.1414489746094,286.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289524216204,9.249674803868402e-09,0.0010289431083947,-0.023282391950488,0.0,0.0,0.0,-0.0093982713297009,60.0,10.682211875915527,-0.0,-7.218566366873348e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,9.66877705650404e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,0.0001018169423332,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,7.520166400354356e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001018169277813,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.0004829749523196,286.3551330566406,294.1499938964844,293.1499938964844,292.2711486816406,293.3207702636719,293.14404296875,286.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302005102857,9.395611400009333e-09,0.0010301910806447,-0.0236645024269819,0.0,0.0,0.0,-0.0094706183299422,60.0,10.637436866760254,-0.0,-7.236087640194455e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,9.66877705650404e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,0.0001018169423332,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,7.520166400354356e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001018169277813,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776428222656,0.0,0.0,0.0004829749523196,286.3551330566406,294.1499938964844,293.1499938964844,292.2711486816406,293.3207702636719,293.14404296875,286.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302005102857,9.395611400009333e-09,0.0010301910806447,-0.0236645024269819,0.0,0.0,0.0,-0.0094706183299422,60.0,10.637436866760254,-0.0,-7.236087640194455e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.685198165243492e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,0.0001019898627419,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,7.532938616350293e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,0.0001019898481899,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.000483795243781,286.3511047363281,294.1499938964844,293.1499938964844,292.2449645996094,293.3177795410156,293.14520263671875,286.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319505818188,9.600198858095156e-09,0.0010319409193471,-0.0242001637816429,0.0,0.0,0.0,-0.0095720440149307,60.0,10.590974807739258,-0.0,-7.26068662970647e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66925048828125,0.0,0.0,9.685198165243492e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6644287109375,0.0,0.0,0.0001019898627419,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,7.532938616350293e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,0.0001019898481899,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.000483795243781,286.3511047363281,294.1499938964844,293.1499938964844,292.2449645996094,293.3177795410156,293.14520263671875,286.3908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319505818188,9.600198858095156e-09,0.0010319409193471,-0.0242001637816429,0.0,0.0,0.0,-0.0095720440149307,60.0,10.590974807739258,-0.0,-7.26068662970647e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,9.70110486377962e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,0.0001021573625621,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,7.545309927081689e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,0.0001021573552861,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0004845898074563,286.3471069335937,294.1499938964844,293.1499938964844,292.217529296875,293.3147888183594,293.1464538574219,286.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336459381505,9.798374556169165e-09,0.0010336361592635,-0.0247190166264772,0.0,0.0,0.0,-0.009670291095972,60.0,10.544814109802246,-0.0,-7.284554470743387e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.0,9.70110486377962e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,0.0001021573625621,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,7.545309927081689e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,0.0001021573552861,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,0.0004845898074563,286.3471069335937,294.1499938964844,293.1499938964844,292.217529296875,293.3147888183594,293.1464538574219,286.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336459381505,9.798374556169165e-09,0.0010336361592635,-0.0247190166264772,0.0,0.0,0.0,-0.009670291095972,60.0,10.544814109802246,-0.0,-7.284554470743387e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,9.719823719933628e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001023544828058,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,7.559869845863432e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,0.0001023544755298,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0004855248844251,286.3432006835937,294.1499938964844,293.1499938964844,292.1889953613281,293.31182861328125,293.1474304199219,286.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356394341215,1.0031595110149285e-08,0.0010356294224038,-0.0253295991569757,0.0,0.0,0.0,-0.0097859026864171,60.0,10.498181343078612,-0.0,-7.31269338416496e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,9.719823719933628e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0001023544828058,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,7.559869845863432e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,0.0001023544755298,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.0004855248844251,286.3432006835937,294.1499938964844,293.1499938964844,292.1889953613281,293.31182861328125,293.1474304199219,286.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356394341215,1.0031595110149285e-08,0.0010356294224038,-0.0253295991569757,0.0,0.0,0.0,-0.0097859026864171,60.0,10.498181343078612,-0.0,-7.31269338416496e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,9.729408338898792e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6475830078125,0.0,0.0,0.0001024554148898,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647216796875,0.0,0.0,7.567324064439163e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001024554076138,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0004860036424361,286.3412475585937,294.1499938964844,293.1499938964844,292.1744079589844,293.3103332519531,293.1478881835937,286.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366624919697,1.0151011586856384e-08,0.0010366523638367,-0.0256422236561775,0.0,0.0,0.0,-0.0098451124504208,60.0,10.474627494812012,-0.0,-7.327121664957303e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,9.741013491293415e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6443786621094,0.0,0.0,0.0001025776218739,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,7.576350617455319e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.0001025776145979,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0004865833616349,286.3394775390625,294.1499938964844,293.1499938964844,292.1596069335937,293.30889892578125,293.14813232421875,286.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037897542119,1.0295599039977787e-08,0.0010378872975707,-0.0260207373648881,0.0,0.0,0.0,-0.0099167833104729,60.0,10.451356887817385,-0.0,-7.344610963855305e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,9.7605305199977e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,0.0001027831458486,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,7.59153044782579e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001027831385727,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,0.0004875582817476,286.3362731933594,294.1499938964844,293.1499938964844,292.13311767578125,293.3063659667969,293.1486511230469,286.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399762541055,1.0538760975009609e-08,0.0010399657767266,-0.0266572833061218,0.0,0.0,0.0,-0.010037325322628,60.0,10.410027503967283,-0.0,-7.374070776222652e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,9.76372102741152e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379699707031,0.0,0.0,0.0001028167389449,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,7.594011549372226e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,0.000102816731669,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439819335937,0.0,0.0,0.0004877176252193,286.3358764648437,294.1499938964844,293.1499938964844,292.1294860839844,293.3060607910156,293.148681640625,286.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403161868453,1.0578507847469613e-08,0.0010403057094663,-0.0267613269388675,0.0,0.0,0.0,-0.0100570293143391,60.0,10.404474258422852,-0.0,-7.378891808684784e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,9.788090392248704e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,0.00010307336197,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,7.612965418957174e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.0001030733474181,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,0.000488934922032,286.3323974609375,294.1499938964844,293.1499938964844,292.0988464355469,293.30322265625,293.14910888671875,286.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429124813526,1.0882127199352e-08,0.0010429015383124,-0.0275560859590768,0.0,0.0,0.0,-0.0102075450122356,60.0,10.357661247253418,-0.0,-7.415771108298942e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,9.788090392248704e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,0.00010307336197,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,7.612965418957174e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331481933594,0.0,0.0,0.0001030733474181,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,0.000488934922032,286.3323974609375,294.1499938964844,293.1499938964844,292.0988464355469,293.30322265625,293.14910888671875,286.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429124813526,1.0882127199352e-08,0.0010429015383124,-0.0275560859590768,0.0,0.0,0.0,-0.0102075450122356,60.0,10.357661247253418,-0.0,-7.415771108298942e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,9.814436634769665e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253967285156,0.0,0.0,0.0001033507942338,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,7.633456698385999e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001033507869578,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,0.0004902509972453,286.3290100097656,294.1499938964844,293.1499938964844,292.06787109375,293.3004150390625,293.1493835449219,286.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457199532538,1.1210378403347931e-08,0.0010457087773829,-0.0284152626991271,0.0,0.0,0.0,-0.0103702750056982,60.0,10.31108856201172,-0.0,-7.455745532070068e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,9.814436634769665e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253967285156,0.0,0.0,0.0001033507942338,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6250305175781,0.0,0.0,7.633456698385999e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268920898437,0.0,0.0,0.0001033507869578,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,0.0004902509972453,286.3290100097656,294.1499938964844,293.1499938964844,292.06787109375,293.3004150390625,293.1493835449219,286.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457199532538,1.1210378403347931e-08,0.0010457087773829,-0.0284152626991271,0.0,0.0,0.0,-0.0103702750056982,60.0,10.31108856201172,-0.0,-7.455745532070068e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.842904546530916e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.619384765625,0.0,0.0,0.0001036505782394,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,7.65559816500172e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0001036505709635,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0004916730104014,286.32586669921875,294.1499938964844,293.1499938964844,292.0367126464844,293.2976989746094,293.1495361328125,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487532708793,1.156506623800624e-08,0.0010487416293472,-0.0293435640633106,0.0,0.0,0.0,-0.0105461087077856,60.0,10.265564918518066,-0.0,-7.499059506699268e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,9.842904546530916e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.619384765625,0.0,0.0,0.0001036505782394,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,7.65559816500172e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0001036505709635,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251525878906,0.0,0.0,0.0004916730104014,286.32586669921875,294.1499938964844,293.1499938964844,292.0367126464844,293.2976989746094,293.1495361328125,286.4453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487532708793,1.156506623800624e-08,0.0010487416293472,-0.0293435640633106,0.0,0.0,0.0,-0.0105461087077856,60.0,10.265564918518066,-0.0,-7.499059506699268e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,9.856843098532408e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6163330078125,0.0,0.0,0.0001037973561324,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6159973144531,0.0,0.0,7.666439341846853e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,0.0001037973488564,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221008300781,0.0,0.0,0.0004923692904412,286.3242492675781,294.1499938964844,293.1499938964844,292.0211486816406,293.2963256835937,293.1496276855469,286.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502398945391,1.1738732652588624e-08,0.0010502281365916,-0.029798062518239,0.0,0.0,0.0,-0.0106322104111313,60.0,10.242619514465332,-0.0,-7.520313261011324e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178894042969,0.0,0.0,9.872492228168994e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,0.0001039621565723,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,7.678611291339621e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.614990234375,0.0,0.0,0.0001039621492964,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192321777344,0.0,0.0,0.0004931510193273,286.3229064941406,294.1499938964844,293.1499938964844,292.0055847167969,293.2950439453125,293.149658203125,286.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519057977944,1.1933713572886973e-08,0.0010518938070163,-0.0303083229809999,0.0,0.0,0.0,-0.0107288630679249,60.0,10.221537590026855,-0.0,-7.54421165538588e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,9.902154124574736e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077575683594,0.0,0.0,0.0001042745061567,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.701681170146912e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0001042744988808,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0004946326953358,286.3200378417969,294.1499938964844,293.1499938964844,291.9747009277344,293.2923889160156,293.1497802734375,286.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550655424594,1.2303273955183158e-08,0.0010550532024353,-0.031275387853384,0.0,0.0,0.0,-0.0109120663255453,60.0,10.177329063415527,-0.0,-7.589611072944535e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,9.902154124574736e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6077575683594,0.0,0.0,0.0001042745061567,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,7.701681170146912e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60919189453125,0.0,0.0,0.0001042744988808,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0004946326953358,286.3200378417969,294.1499938964844,293.1499938964844,291.9747009277344,293.2923889160156,293.1497802734375,286.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550655424594,1.2303273955183158e-08,0.0010550532024353,-0.031275387853384,0.0,0.0,0.0,-0.0109120663255453,60.0,10.177329063415527,-0.0,-7.589611072944535e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,9.934440458891912e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022033691406,0.0,0.0,0.0001046144971041,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,7.726793410256505e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0001046144898282,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0004962454549968,286.3174133300781,294.1499938964844,293.1499938964844,291.9441833496094,293.28985595703125,293.1498107910156,286.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585060808807,1.2705546836855321e-08,0.0010584933916106,-0.0323279574513435,0.0,0.0,0.0,-0.0111114922910928,60.0,10.13511562347412,-0.0,-7.639184218533046e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,9.934440458891912e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6022033691406,0.0,0.0,0.0001046144971041,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,7.726793410256505e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0001046144898282,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077880859375,0.0,0.0,0.0004962454549968,286.3174133300781,294.1499938964844,293.1499938964844,291.9441833496094,293.28985595703125,293.1498107910156,286.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585060808807,1.2705546836855321e-08,0.0010584933916106,-0.0323279574513435,0.0,0.0,0.0,-0.0111114922910928,60.0,10.13511562347412,-0.0,-7.639184218533046e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,9.965529898181558e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966186523437,0.0,0.0,0.000104941886093,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,7.750973600195721e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.000104941871541,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0004977984353899,286.31475830078125,294.1499938964844,293.1499938964844,291.91424560546875,293.2872619628906,293.1498718261719,286.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618179803714,1.3092900097433358e-08,0.00106180482544,-0.0333413854241371,0.0,0.0,0.0,-0.0113035151734948,60.0,10.092499732971191,-0.0,-7.687070535666862e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.600830078125,0.0,0.0,9.965529898181558e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966186523437,0.0,0.0,0.000104941886093,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,7.750973600195721e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.000104941871541,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60211181640625,0.0,0.0,0.0004977984353899,286.31475830078125,294.1499938964844,293.1499938964844,291.91424560546875,293.2872619628906,293.1498718261719,286.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618179803714,1.3092900097433358e-08,0.00106180482544,-0.0333413854241371,0.0,0.0,0.0,-0.0113035151734948,60.0,10.092499732971191,-0.0,-7.687070535666862e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,9.999047324527056e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,0.0001052948355209,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,7.777042628731579e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001052948282449,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59649658203125,0.0,0.0,0.0004994727205485,286.3121337890625,294.1499938964844,293.1499938964844,291.8851013183594,293.2846984863281,293.14990234375,286.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653919307515,1.351050915587848e-08,0.0010653784265741,-0.0344338603317737,0.0,0.0,0.0,-0.0115105556324124,60.0,10.050355911254885,-0.0,-7.738864837847359e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,9.999047324527056e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,0.0001052948355209,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907287597656,0.0,0.0,7.777042628731579e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001052948282449,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59649658203125,0.0,0.0,0.0004994727205485,286.3121337890625,294.1499938964844,293.1499938964844,291.8851013183594,293.2846984863281,293.14990234375,286.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653919307515,1.351050915587848e-08,0.0010653784265741,-0.0344338603317737,0.0,0.0,0.0,-0.0115105556324124,60.0,10.050355911254885,-0.0,-7.738864837847359e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,0.0001001512791845,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5883483886719,0.0,0.0,0.0001054641761584,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,7.78954999987036e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897216796875,0.0,0.0,0.0001054641688824,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.0005002759862691,286.3108825683594,294.1499938964844,293.1499938964844,291.8708801269531,293.283447265625,293.1499328613281,286.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671042837202,1.3710869772864951e-08,0.0010670906631276,-0.034957967698574,0.0,0.0,0.0,-0.0116098774597048,60.0,10.030540466308594,-0.0,-7.763776466163108e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001003163342829,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,0.0001056379842339,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5854187011719,0.0,0.0,7.802387699484825e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001056379769579,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59112548828125,0.0,0.0,0.0005011004395782,286.3097839355469,294.1499938964844,293.1499938964844,291.85693359375,293.2822265625,293.1499328613281,286.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688614565879,1.3916515939627061e-08,0.0010688474867492,-0.0354958698153495,0.0,0.0,0.0,-0.0117118172347545,60.0,10.01222038269043,-0.0,-7.78938655798811e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
