time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063420,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,0.0001006325619528,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.580810546875,0.0,0.0,0.0001059709902619,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,7.826983346603811e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821533203125,0.0,0.0,0.000105970982986,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,0.0005026800790801,286.30767822265625,294.1499938964844,293.1499938964844,291.8309631347656,293.2798767089844,293.14996337890625,286.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722309816628,1.4310524321103912e-08,0.0010722166625782,-0.0365263782441616,0.0,0.0,0.0,-0.0119071444496512,60.0,9.976858139038086,-0.0,-7.838572457785632e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5846252441406,0.0,0.0,0.000100645738712,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805969238281,0.0,0.0,0.0001059848582372,298.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,7.828007801435888e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819396972656,0.0,0.0,0.0001059848509612,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.0005027459119446,286.3075866699219,294.1499938964844,293.1499938964844,291.82989501953125,293.27978515625,293.14996337890625,286.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723713785409,1.4326935193764712e-08,0.0010723570594564,-0.0365692973136901,0.0,0.0,0.0,-0.011915280483663,60.0,9.975384712219238,-0.0,-7.840624505206506e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.000100972407381,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001063288582372,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,7.853415445424616e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001063288509612,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0005043777055107,286.3054504394531,294.1499938964844,293.1499938964844,291.8042297363281,293.2773742675781,293.14996337890625,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758520802482,1.4733955389090171e-08,0.0010758374119177,-0.0376337170600891,0.0,0.0,0.0,-0.0121170571073889,60.0,9.939532279968262,-0.0,-7.891603814869087e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.000100972407381,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57550048828125,0.0,0.0,0.0001063288582372,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,7.853415445424616e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0001063288509612,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0005043777055107,286.3054504394531,294.1499938964844,293.1499938964844,291.8042297363281,293.2773742675781,293.14996337890625,286.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758520802482,1.4733955389090171e-08,0.0010758374119177,-0.0376337170600891,0.0,0.0,0.0,-0.0121170571073889,60.0,9.939532279968262,-0.0,-7.891603814869087e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001012913999147,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0001066647746483,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,7.87822573329322e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,0.0001066647673724,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0005059711402282,286.303466796875,294.1499938964844,293.1499938964844,291.78009033203125,293.2749938964844,293.14996337890625,286.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792509419843,1.51314072383002e-08,0.0010792358079925,-0.0386729873716831,0.0,0.0,0.0,-0.0123140905052423,60.0,9.905692100524902,-0.0,-7.94154360050925e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,0.0001012913999147,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57049560546875,0.0,0.0,0.0001066647746483,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,7.87822573329322e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,0.0001066647673724,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0005059711402282,286.303466796875,294.1499938964844,293.1499938964844,291.78009033203125,293.2749938964844,293.14996337890625,286.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792509419843,1.51314072383002e-08,0.0010792358079925,-0.0386729873716831,0.0,0.0,0.0,-0.0123140905052423,60.0,9.905692100524902,-0.0,-7.94154360050925e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0001016049209283,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655822753906,0.0,0.0,0.0001069949212251,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,7.902610377641395e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0001069949139491,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,0.000507537217345,286.301513671875,294.1499938964844,293.1499938964844,291.7576599121094,293.2726135253906,293.1499938964844,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825920617207,1.5522044094495868e-08,0.0010825765784829,-0.0396943166851997,0.0,0.0,0.0,-0.0125077478587627,60.0,9.87295913696289,-0.0,-7.990780659383746e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0001016049209283,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655822753906,0.0,0.0,0.0001069949212251,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652770996094,0.0,0.0,7.902610377641395e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0001069949139491,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706481933594,0.0,0.0,0.000507537217345,286.301513671875,294.1499938964844,293.1499938964844,291.7576599121094,293.2726135253906,293.1499938964844,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825920617207,1.5522044094495868e-08,0.0010825765784829,-0.0396943166851997,0.0,0.0,0.0,-0.0125077478587627,60.0,9.87295913696289,-0.0,-7.990780659383746e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671081542969,0.0,0.0,0.0001017480899463,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5632629394531,0.0,0.0,0.0001071456936188,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629577636719,0.0,0.0,7.913746230769902e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645446777344,0.0,0.0,0.0001071456863428,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0005082524148747,286.3006896972656,294.1499938964844,293.1499938964844,291.7471618652344,293.271484375,293.1499938964844,286.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841166367754,1.5700431177378963e-08,0.0010841010371223,-0.0401606783270835,0.0,0.0,0.0,-0.012596177868545,60.0,9.85902500152588,-0.0,-8.013315522248379e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.0001019015762722,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56085205078125,0.0,0.0,0.0001073073217412,298.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,7.925683894427493e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,0.0001073073144652,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658569335937,0.0,0.0,0.0005090191261842,286.2998046875,294.1499938964844,293.1499938964844,291.7371520996094,293.27032470703125,293.1499938964844,286.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857525048777,1.589167375470879e-08,0.0010857366723939,-0.0406606122851371,0.0,0.0,0.0,-0.0126909865066409,60.0,9.843531608581545,-0.0,-8.037509502401009e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0001021827047225,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,0.0001076033586286,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,7.947548874653876e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,0.0001076033513527,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0005104233860038,286.29815673828125,294.1499938964844,293.1499938964844,291.7187805175781,293.2680358886719,293.1499938964844,286.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887478711083,1.6241946454442768e-08,0.0010887315729632,-0.0415762029588222,0.0,0.0,0.0,-0.0128646306693553,60.0,9.816027641296388,-0.0,-8.081917002300545e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,0.0001021827047225,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.55621337890625,0.0,0.0,0.0001076033586286,298.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,7.947548874653876e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,0.0001076033513527,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0005104233860038,286.29815673828125,294.1499938964844,293.1499938964844,291.7187805175781,293.2680358886719,293.1499938964844,286.5364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887478711083,1.6241946454442768e-08,0.0010887315729632,-0.0415762029588222,0.0,0.0,0.0,-0.0128646306693553,60.0,9.816027641296388,-0.0,-8.081917002300545e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,0.0001024507801048,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516357421875,0.0,0.0,0.0001078856585081,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,7.968399586388841e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001078856439562,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,0.0005117625114507,286.2966003417969,294.1499938964844,293.1499938964844,291.70269775390625,293.2657775878906,293.1499938964844,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916054015979,1.6575965489096234e-08,0.0010915888706222,-0.0424492098391056,0.0,0.0,0.0,-0.0130302235484123,60.0,9.79018211364746,-0.0,-8.124377615104096e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55535888671875,0.0,0.0,0.0001024507801048,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516357421875,0.0,0.0,0.0001078856585081,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,7.968399586388841e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001078856439562,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,0.0005117625114507,286.2966003417969,294.1499938964844,293.1499938964844,291.70269775390625,293.2657775878906,293.1499938964844,286.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916054015979,1.6575965489096234e-08,0.0010915888706222,-0.0424492098391056,0.0,0.0,0.0,-0.0130302235484123,60.0,9.79018211364746,-0.0,-8.124377615104096e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,0.0001026748795993,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,0.0001081216396414,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,7.985829142853618e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001081216323655,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0005128819029778,286.2953186035156,294.1499938964844,293.1499938964844,291.6891174316406,293.2636108398437,293.1499938964844,286.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939913336187,1.6855180362540523e-08,0.0010939745698124,-0.0431789085268974,0.0,0.0,0.0,-0.0131686329841613,60.0,9.77036190032959,-0.0,-8.15995662151181e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,0.0001026748795993,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.54736328125,0.0,0.0,0.0001081216396414,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54705810546875,0.0,0.0,7.985829142853618e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,0.0001081216323655,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0005128819029778,286.2953186035156,294.1499938964844,293.1499938964844,291.6891174316406,293.2636108398437,293.1499938964844,286.5513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939913336187,1.6855180362540523e-08,0.0010939745698124,-0.0431789085268974,0.0,0.0,0.0,-0.0131686329841613,60.0,9.77036190032959,-0.0,-8.15995662151181e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001028978367685,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,0.0001083564275177,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,8.003170660231262e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001083564202417,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0005139956483617,286.2940979003906,294.1499938964844,293.1499938964844,291.67822265625,293.2614440917969,293.1499938964844,286.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963728418573,1.7132991914081686e-08,0.001096355728805,-0.0439048632979393,0.0,0.0,0.0,-0.0133063849061727,60.0,9.750743865966797,-0.0,-8.195433309765576e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,0.0001028978367685,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5430908203125,0.0,0.0,0.0001083564275177,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.0,8.003170660231262e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443115234375,0.0,0.0,0.0001083564202417,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,0.0005139956483617,286.2940979003906,294.1499938964844,293.1499938964844,291.67822265625,293.2614440917969,293.1499938964844,286.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963728418573,1.7132991914081686e-08,0.001096355728805,-0.0439048632979393,0.0,0.0,0.0,-0.0133063849061727,60.0,9.750743865966797,-0.0,-8.195433309765576e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5445556640625,0.0,0.0,0.0001030095154419,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409545898437,0.0,0.0,0.0001084740288206,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,8.011856698431075e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,0.0001084740215446,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,0.0005145535105839,286.29345703125,294.1499938964844,293.1499938964844,291.673828125,293.2603759765625,293.1499938964844,286.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975614422932,1.7272137498025586e-08,0.0010975442128255,-0.0442684441804885,0.0,0.0,0.0,-0.0133753586560487,60.0,9.74065113067627,-0.0,-8.213231694753632e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54248046875,0.0,0.0,0.0001030965868267,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5389099121094,0.0,0.0,0.0001085657131625,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,8.018628432182595e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,0.0001085657058865,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,0.0005149884382262,286.2929382324219,294.1499938964844,293.1499938964844,291.6701965332031,293.2593078613281,293.1499938964844,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984840337187,1.738061783385092e-08,0.0010984666878357,-0.0445518903434276,0.0,0.0,0.0,-0.0134291108697652,60.0,9.733184814453123,-0.0,-8.22712138415227e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0001032572836265,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,0.0001087349373847,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,8.03112707217224e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0001087349301087,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0005157911218702,286.2919006347656,294.1499938964844,293.1499938964844,291.6652526855469,293.2572326660156,293.1499938964844,286.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001999955624,1.7580843447717598e-08,0.0011001824168488,-0.0450750216841697,0.0,0.0,0.0,-0.0135283898562192,60.0,9.719255447387695,-0.0,-8.252787608853397e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0001032572836265,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,0.0001087349373847,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,8.03112707217224e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,0.0001087349301087,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.0005157911218702,286.2919006347656,294.1499938964844,293.1499938964844,291.6652526855469,293.2572326660156,293.1499938964844,286.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001999955624,1.7580843447717598e-08,0.0011001824168488,-0.0450750216841697,0.0,0.0,0.0,-0.0135283898562192,60.0,9.719255447387695,-0.0,-8.252787608853397e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0001033846347127,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.531005859375,0.0,0.0,0.0001088690478354,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,8.041031833272427e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001088690332835,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,0.0005164272733964,286.29107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015549534931,1.7739518298753865e-08,0.0011015371419489,-0.0454895682632923,0.0,0.0,0.0,-0.0136070419102907,60.0,9.708815574645996,-0.0,-8.27315673745943e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0001033846347127,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.531005859375,0.0,0.0,0.0001088690478354,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,8.041031833272427e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,0.0001088690332835,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,0.0005164272733964,286.29107666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015549534931,1.7739518298753865e-08,0.0011015371419489,-0.0454895682632923,0.0,0.0,0.0,-0.0136070419102907,60.0,9.708815574645996,-0.0,-8.27315673745943e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,0.0001034893430187,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272521972656,0.0,0.0,0.0001089793076971,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,8.049176540225744e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001089793004211,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.000516950385645,286.2903137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.253173828125,293.1499938964844,286.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026733554899,1.7869988155894134e-08,0.0011026554275304,-0.0458304025232791,0.0,0.0,0.0,-0.0136717343702912,60.0,9.700092315673828,-0.0,-8.289922703852427e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,0.0001034893430187,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272521972656,0.0,0.0,0.0001089793076971,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269775390625,0.0,0.0,8.049176540225744e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001089793004211,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.000516950385645,286.2903137207031,294.1499938964844,293.1499938964844,291.6635437011719,293.253173828125,293.1499938964844,286.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026733554899,1.7869988155894134e-08,0.0011026554275304,-0.0458304025232791,0.0,0.0,0.0,-0.0136717343702912,60.0,9.700092315673828,-0.0,-8.289922703852427e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0001035747118294,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,0.0001090692094294,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,8.055815851548687e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0001090692021534,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,0.0005173768149688,286.28973388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.251220703125,293.1499938964844,286.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035826755687,1.7976349298010064e-08,0.0011035646311938,-0.0461082570254802,0.0,0.0,0.0,-0.013724461197853,60.0,9.691818237304688,-0.0,-8.303604204229489e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,0.0001035747118294,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52362060546875,0.0,0.0,0.0001090692094294,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,8.055815851548687e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,0.0001090692021534,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,0.0005173768149688,286.28973388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.251220703125,293.1499938964844,286.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035826755687,1.7976349298010064e-08,0.0011035646311938,-0.0461082570254802,0.0,0.0,0.0,-0.013724461197853,60.0,9.691818237304688,-0.0,-8.303604204229489e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,0.0001036192916217,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.000109116146632,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,8.059282845351845e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,0.000109116139356,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0005175994592718,286.2894287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2502136230469,293.1499938964844,286.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040560202673,1.8031887094593912e-08,0.0011040379758924,-0.0462533347308635,0.0,0.0,0.0,-0.0137519855052232,60.0,9.68802547454834,-0.0,-8.310752264151233e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,0.0001036524845403,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001091511003323,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,8.061864355113357e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001091510930564,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,0.0005177652346901,286.2891540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.249267578125,293.1499938964844,286.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.807323712910147e-08,0.0011043888516724,-0.0463613457977771,0.0,0.0,0.0,-0.0137724699452519,60.0,9.68378734588623,-0.0,-8.316076360870286e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001037082620314,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0001092098391382,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,8.066203008638695e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,0.0001092098318622,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.0005180439329706,286.2887268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2473449707031,293.1499938964844,286.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050045723095,1.8142737090443013e-08,0.0011049864115193,-0.0465428903698921,0.0,0.0,0.0,-0.0138069409877061,60.0,9.674727439880373,-0.0,-8.325028488798125e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198974609375,0.0,0.0,0.0001037082620314,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166015625,0.0,0.0,0.0001092098391382,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,8.066203008638695e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177001953125,0.0,0.0,0.0001092098318622,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209045410156,0.0,0.0,0.0005180439329706,286.2887268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2473449707031,293.1499938964844,286.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050045723095,1.8142737090443013e-08,0.0011049864115193,-0.0465428903698921,0.0,0.0,0.0,-0.0138069409877061,60.0,9.674727439880373,-0.0,-8.325028488798125e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001037417241604,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,0.0001092450766009,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,8.068805618677288e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001092450693249,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.000518211047165,286.2884216308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2454528808594,293.1499938964844,286.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053592897951,1.8184422856393212e-08,0.0011053411290049,-0.0466517806053161,0.0,0.0,0.0,-0.0138275977224111,60.0,9.66432285308838,-0.0,-8.330400902423207e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,0.0001037417241604,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132751464844,0.0,0.0,0.0001092450766009,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,8.068805618677288e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143737792969,0.0,0.0,0.0001092450693249,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.000518211047165,286.2884216308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2454528808594,293.1499938964844,286.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053592897951,1.8184422856393212e-08,0.0011053411290049,-0.0466517806053161,0.0,0.0,0.0,-0.0138275977224111,60.0,9.66432285308838,-0.0,-8.330400902423207e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.00010375896818,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,0.0001092632301151,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,8.070146577665582e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0001092632228392,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,0.0005182971945032,286.2882080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2436218261719,293.1499938964844,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055445065721,1.82059007869384e-08,0.0011055263457819,-0.0467078760266304,0.0,0.0,0.0,-0.0138382529839873,60.0,9.652874946594238,-0.0,-8.33316917692173e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132751464844,0.0,0.0,0.00010375896818,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51007080078125,0.0,0.0,0.0001092632301151,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097961425781,0.0,0.0,8.070146577665582e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0001092632228392,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142517089844,0.0,0.0,0.0005182971945032,286.2882080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2436218261719,293.1499938964844,286.62451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055445065721,1.82059007869384e-08,0.0011055263457819,-0.0467078760266304,0.0,0.0,0.0,-0.0138382529839873,60.0,9.652874946594238,-0.0,-8.33316917692173e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,0.0001037487745634,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,0.0001092524980776,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,8.069354225881398e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,0.0001092524908017,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0005182462627999,286.28814697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2418212890625,293.1499938964844,286.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054340284317,1.819319095375249e-08,0.0011054158676415,-0.0466746762394905,0.0,0.0,0.0,-0.0138319423422217,60.0,9.639486312866213,-0.0,-8.331530665373067e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,0.0001037487745634,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,0.0001092524980776,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,8.069354225881398e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,0.0001092524908017,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,0.0005182462627999,286.28814697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2418212890625,293.1499938964844,286.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054340284317,1.819319095375249e-08,0.0011054158676415,-0.0466746762394905,0.0,0.0,0.0,-0.0138319423422217,60.0,9.639486312866213,-0.0,-8.331530665373067e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0001037382535287,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054931640625,0.0,0.0,0.0001092414167942,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,8.06853495305404e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0001092414095182,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0005181937012821,286.28814697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.24090576171875,293.1499938964844,286.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818007255849352e-08,0.0011053030611947,-0.0466404147446155,0.0,0.0,0.0,-0.0138254361227154,60.0,9.632429122924805,-0.0,-8.329840284204695e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
