time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065760,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.000103721373307,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040283203125,0.0,0.0,0.0001092236416297,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5037841796875,0.0,0.0,8.067222370300442e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001092236343538,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,0.0005181094165891,286.28814697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2400207519531,293.1499938964844,286.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051412438973,1.8159038717158186e-08,0.0011051230831071,-0.0465854704380035,0.0,0.0,0.0,-0.0138150081038475,60.0,9.624913215637209,-0.0,-8.327129563667769e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,0.0001036682442645,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5012512207031,0.0,0.0,0.0001091676967917,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,8.063090353971347e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001091676895157,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.000517844047863,286.288330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2383117675781,293.1499938964844,286.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104578259401,1.809283389775373e-08,0.0011045602150261,-0.0464125350117683,0.0,0.0,0.0,-0.0137822041288018,60.0,9.60840892791748,-0.0,-8.318600208667706e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043029785156,0.0,0.0,0.0001036682442645,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5012512207031,0.0,0.0,0.0001091676967917,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009765625,0.0,0.0,8.063090353971347e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001091676895157,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,0.000517844047863,286.288330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2383117675781,293.1499938964844,286.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104578259401,1.809283389775373e-08,0.0011045602150261,-0.0464125350117683,0.0,0.0,0.0,-0.0137822041288018,60.0,9.60840892791748,-0.0,-8.318600208667706e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001035881068673,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.0001090833102352,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,8.056857768679038e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0001090833029593,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0005174437537789,286.2886962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23663330078125,293.1499938964844,286.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037243530154,1.799297422167001e-08,0.0011037063086405,-0.0461516827344894,0.0,0.0,0.0,-0.0137326996773481,60.0,9.589798927307127,-0.0,-8.30574364840686e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.0001035881068673,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4986572265625,0.0,0.0,0.0001090833102352,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,8.056857768679038e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0001090833029593,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0005174437537789,286.2886962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.23663330078125,293.1499938964844,286.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037243530154,1.799297422167001e-08,0.0011037063086405,-0.0461516827344894,0.0,0.0,0.0,-0.0137326996773481,60.0,9.589798927307127,-0.0,-8.30574364840686e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0001034923407132,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,0.0001089824581868,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,8.049408643273637e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0001089824509108,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,0.0005169653450138,286.2892150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2350158691406,293.1499938964844,286.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027067666873,1.7873636792842262e-08,0.001102688955143,-0.0458399318158626,0.0,0.0,0.0,-0.013673554174602,60.0,9.569747924804688,-0.0,-8.29039166205803e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0001034923407132,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,0.0001089824581868,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,8.049408643273637e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0001089824509108,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001525878906,0.0,0.0,0.0005169653450138,286.2892150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2350158691406,293.1499938964844,286.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027067666873,1.7873636792842262e-08,0.001102688955143,-0.0458399318158626,0.0,0.0,0.0,-0.013673554174602,60.0,9.569747924804688,-0.0,-8.29039166205803e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0001033800799632,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,0.0001088642384274,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,8.040676766540855e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.0001088642311515,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0005164045724086,286.2898254394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2334289550781,293.1499938964844,286.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015107156708,1.7733748691739493e-08,0.0011014930205419,-0.0454744845628738,0.0,0.0,0.0,-0.0136042069643735,60.0,9.548514366149902,-0.0,-8.272414220300561e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0001033800799632,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,0.0001088642384274,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,8.040676766540855e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49493408203125,0.0,0.0,0.0001088642311515,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,0.0005164045724086,286.2898254394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2334289550781,293.1499938964844,286.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015107156708,1.7733748691739493e-08,0.0011014930205419,-0.0454744845628738,0.0,0.0,0.0,-0.0136042069643735,60.0,9.548514366149902,-0.0,-8.272414220300561e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001033295848174,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,0.0001088110730051,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,8.03674993221648e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0001088110657292,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,0.0005161523586139,286.2900695800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2326354980469,293.1499938964844,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009719455614,1.7670831908844775e-08,0.0011009542504325,-0.0453101210296154,0.0,0.0,0.0,-0.0135730123147368,60.0,9.538375854492188,-0.0,-8.264336059937707e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,0.000103269216197,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4915466308594,0.0,0.0,0.0001087474956875,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,8.032054029172286e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925231933594,0.0,0.0,0.0001087474884116,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,0.0005158507847227,286.2903747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.2318420410156,293.1499938964844,286.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595597867625656e-08,0.0011003057006746,-0.0451135672628879,0.0,0.0,0.0,-0.0135356895625591,60.0,9.527395248413086,-0.0,-8.254680494701463e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0001031402207445,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,0.0001086116535589,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,8.022021211218089e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,0.0001086116462829,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.000515206484124,286.291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2302551269531,293.1499938964844,286.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434862442655685e-08,0.0010989342117682,-0.0446936152875423,0.0,0.0,0.0,-0.0134560205042362,60.0,9.504711151123049,-0.0,-8.234070492108003e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,0.0001031402207445,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,0.0001086116535589,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,8.022021211218089e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,0.0001086116462829,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,0.000515206484124,286.291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2302551269531,293.1499938964844,286.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989516740664,1.7434862442655685e-08,0.0010989342117682,-0.0446936152875423,0.0,0.0,0.0,-0.0134560205042362,60.0,9.504711151123049,-0.0,-8.234070492108003e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0001029978520818,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48712158203125,0.0,0.0,0.0001084617397282,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,8.010948658920825e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,0.0001084617324522,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.000514495302923,286.291748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.22869873046875,293.1499938964844,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257466566888986e-08,0.0010974168544635,-0.0442301109433174,0.0,0.0,0.0,-0.0133680757135152,60.0,9.480984687805176,-0.0,-8.211354440845754e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,0.0001029978520818,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.48712158203125,0.0,0.0,0.0001084617397282,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,8.010948658920825e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,0.0001084617324522,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.000514495302923,286.291748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.22869873046875,293.1499938964844,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.7257466566888986e-08,0.0010974168544635,-0.0442301109433174,0.0,0.0,0.0,-0.0133680757135152,60.0,9.480984687805176,-0.0,-8.211354440845754e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0001028373080771,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850769042969,0.0,0.0,0.0001082926755771,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,7.998461660463363e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001082926755771,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0005136933759786,286.2926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2272033691406,293.1499938964844,286.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.705741858870624e-08,0.0010957057820633,-0.0437073893845081,0.0,0.0,0.0,-0.0132689010351896,60.0,9.45592212677002,-0.0,-8.185775612901126e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878845214844,0.0,0.0,0.0001028373080771,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850769042969,0.0,0.0,0.0001082926755771,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,7.998461660463363e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48602294921875,0.0,0.0,0.0001082926755771,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,0.0005136933759786,286.2926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2272033691406,293.1499938964844,286.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957228951156,1.705741858870624e-08,0.0010957057820633,-0.0437073893845081,0.0,0.0,0.0,-0.0132689010351896,60.0,9.45592212677002,-0.0,-8.185775612901126e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0001026614700094,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,0.0001081075097317,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,7.984785042935982e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,0.0001081075024558,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0005128150223754,286.2935485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2257385253906,293.1499938964844,286.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.6838312077993578e-08,0.001093833358027,-0.0431348234415054,0.0,0.0,0.0,-0.0131602864712476,60.0,9.429726600646973,-0.0,-8.15780509810793e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,0.0001026614700094,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,0.0001081075097317,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,7.984785042935982e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,0.0001081075024558,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0005128150223754,286.2935485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2257385253906,293.1499938964844,286.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938501218333,1.6838312077993578e-08,0.001093833358027,-0.0431348234415054,0.0,0.0,0.0,-0.0131602864712476,60.0,9.429726600646973,-0.0,-8.15780509810793e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,0.0001025655437842,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48223876953125,0.0,0.0,0.0001080064976122,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,7.977324275998399e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,0.0001080064903362,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0005123358569107,286.2940673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2250061035156,293.1499938964844,286.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224578499794,0.0,0.0,0.0,-0.0131010180339217,60.0,9.415966987609863,-0.0,-8.14256679859682e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48406982421875,0.0,0.0,0.0001024680241243,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,0.0001079037974704,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,7.969739090185612e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,0.0001079037974704,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,0.0005118487169966,286.2945861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,293.1499938964844,286.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917698964476,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.402057647705078,-0.0,-8.127089046183755e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001022677024593,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,0.0001076928529073,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,7.9541583545506e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.0001076928456313,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,0.0005108480690978,286.2957458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,293.1499938964844,286.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089654979296,1.6347661002669156e-08,0.0010896386811509,-0.0418525114655494,0.0,0.0,0.0,-0.0129170538857579,60.0,9.373737335205078,-0.0,-8.095343417835468e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001022677024593,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4796447753906,0.0,0.0,0.0001076928529073,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794311523437,0.0,0.0,7.9541583545506e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,0.0001076928456313,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,0.0005108480690978,286.2957458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,293.1499938964844,286.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089654979296,1.6347661002669156e-08,0.0010896386811509,-0.0418525114655494,0.0,0.0,0.0,-0.0129170538857579,60.0,9.373737335205078,-0.0,-8.095343417835468e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0001020598283503,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,0.0001074739484465,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,7.937990449136123e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0001074739411706,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.0005098097026348,286.2969665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088641530132012e-08,0.0010874222498387,-0.0411754846572876,0.0,0.0,0.0,-0.012788638472557,60.0,9.344647407531738,-0.0,-8.06246589490911e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0001020598283503,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4780578613281,0.0,0.0,0.0001074739484465,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,7.937990449136123e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,0.0001074739411706,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.0005098097026348,286.2969665527344,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,293.1499938964844,286.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088641530132012e-08,0.0010874222498387,-0.0411754846572876,0.0,0.0,0.0,-0.012788638472557,60.0,9.344647407531738,-0.0,-8.06246589490911e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0001018545590341,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,0.0001072577870218,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.92202481534332e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0001072577797458,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0005087843164801,286.2982788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832869237897285e-08,0.0010852353880181,-0.0405068919062614,0.0,0.0,0.0,-0.0126618416979908,60.0,9.315350532531738,-0.0,-8.030065856701185e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47918701171875,0.0,0.0,0.0001018545590341,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765625,0.0,0.0,0.0001072577870218,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,7.92202481534332e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,0.0001072577797458,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0005087843164801,286.2982788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2201232910156,293.1499938964844,286.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832869237897285e-08,0.0010852353880181,-0.0405068919062614,0.0,0.0,0.0,-0.0126618416979908,60.0,9.315350532531738,-0.0,-8.030065856701185e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001016594760585,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752197265625,0.0,0.0,0.0001070523576345,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,7.906852260930464e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0001070523503585,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0005078098620288,286.2997131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831720428541,1.5589792567993754e-08,0.001083156443201,-0.0398714356124401,0.0,0.0,0.0,-0.0125413369387388,60.0,9.286553382873535,-0.0,-7.999334883379562e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0001016594760585,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752197265625,0.0,0.0,0.0001070523576345,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750061035156,0.0,0.0,7.906852260930464e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.0001070523503585,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0005078098620288,286.2997131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.21881103515625,293.1499938964844,286.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831720428541,1.5589792567993754e-08,0.001083156443201,-0.0398714356124401,0.0,0.0,0.0,-0.0125413369387388,60.0,9.286553382873535,-0.0,-7.999334883379562e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.0001015682209981,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745788574219,0.0,0.0,0.0001069562567863,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,7.899753836682066e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754333496094,0.0,0.0,0.0001069562567863,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.0005073540378361,286.3004455566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2181701660156,293.1499938964844,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822005569934,1.5476082637633226e-08,0.0010821850737556,-0.0395741574466228,0.0,0.0,0.0,-0.0124849714338779,60.0,9.272579193115234,-0.0,-7.984979077946265e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.000101476056443,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47393798828125,0.0,0.0,0.0001068592027877,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,7.892585563240573e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,0.0001068591955117,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0005068936152383,286.3012084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.217529296875,293.1499938964844,286.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361242944322843e-08,0.0010812041582539,-0.039273913949728,0.0,0.0,0.0,-0.0124280452728271,60.0,9.258560180664062,-0.0,-7.970493953735058e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,0.0001013044602586,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0001066785116563,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,7.879239274188876e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0001066785043803,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0005060365074314,286.302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389010556,1.5147433529705268e-08,0.0010793738765642,-0.0387148894369602,0.0,0.0,0.0,-0.0123220402747392,60.0,9.231183052062988,-0.0,-7.943560831336073e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,0.0001013044602586,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0001066785116563,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725036621094,0.0,0.0,7.879239274188876e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,0.0001066785043803,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,0.0005060365074314,286.302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,293.1499938964844,286.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079389010556,1.5147433529705268e-08,0.0010793738765642,-0.0387148894369602,0.0,0.0,0.0,-0.0123220402747392,60.0,9.231183052062988,-0.0,-7.943560831336073e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0001011628191918,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716491699219,0.0,0.0,0.0001065293545252,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,7.868222746765241e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001065293472493,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.000505328993313,286.3044128417969,294.1499938964844,293.1499938964844,291.6635437011719,293.21502685546875,293.1499938964844,286.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778801515698,1.4970943595926656e-08,0.0010778652504086,-0.0382534116506576,0.0,0.0,0.0,-0.0122345490381121,60.0,9.20592212677002,-0.0,-7.921362055185457e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0001011628191918,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4716491699219,0.0,0.0,0.0001065293545252,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,7.868222746765241e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001065293472493,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.000505328993313,286.3044128417969,294.1499938964844,293.1499938964844,291.6635437011719,293.21502685546875,293.1499938964844,286.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778801515698,1.4970943595926656e-08,0.0010778652504086,-0.0382534116506576,0.0,0.0,0.0,-0.0122345490381121,60.0,9.20592212677002,-0.0,-7.921362055185457e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0001010501146083,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47076416015625,0.0,0.0,0.0001064106691046,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,7.859456673031673e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001064106618287,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0005047660088166,286.30621337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2138061523437,293.1499938964844,286.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766790946945,1.4830511929631033e-08,0.0010766643099486,-0.0378862060606479,0.0,0.0,0.0,-0.0121649308130145,60.0,9.183061599731444,-0.0,-7.90372141068474e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0001010501146083,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47076416015625,0.0,0.0,0.0001064106691046,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705505371094,0.0,0.0,7.859456673031673e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001064106618287,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,0.0005047660088166,286.30621337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2138061523437,293.1499938964844,286.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766790946945,1.4830511929631033e-08,0.0010766643099486,-0.0378862060606479,0.0,0.0,0.0,-0.0121649308130145,60.0,9.183061599731444,-0.0,-7.90372141068474e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,0.0001009554034681,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0001063109302776,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,7.852090493543074e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0001063109230017,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0005042928969487,286.3081359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.212646484375,293.1499938964844,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712495222113377e-08,0.0010756565025076,-0.0375775918364524,0.0,0.0,0.0,-0.0121064316481351,60.0,9.16227912902832,-0.0,-7.888911568443292e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723815917969,0.0,0.0,0.0001009554034681,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.469970703125,0.0,0.0,0.0001063109302776,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46978759765625,0.0,0.0,7.852090493543074e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0001063109230017,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0005042928969487,286.3081359863281,294.1499938964844,293.1499938964844,291.6635437011719,293.212646484375,293.1499938964844,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712495222113377e-08,0.0010756565025076,-0.0375775918364524,0.0,0.0,0.0,-0.0121064316481351,60.0,9.16227912902832,-0.0,-7.888911568443292e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
