time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068100,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,0.0001008914696285,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,0.0001062436131178,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,7.84711810410954e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0001062436058418,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,0.0005039735697209,286.30908203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2120666503906,293.1499938964844,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749911889433,1.4632840716899409e-08,0.0010749765206128,-0.0373692922294139,0.0,0.0,0.0,-0.0120669491589069,60.0,9.151070594787598,-0.0,-7.878923469206711e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001008605977403,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,0.0001062110968632,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,7.844716310501099e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.469970703125,0.0,0.0,0.0001062110895873,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0005038193194195,286.3100280761719,294.1499938964844,293.1499938964844,291.6635437011719,293.21148681640625,293.1499938964844,286.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746609186753,1.4594363939579582e-08,0.0010746462503448,-0.0372686758637428,0.0,0.0,0.0,-0.0120478682219982,60.0,9.14065170288086,-0.0,-7.874101015659107e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001008201070362,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,0.0001061684597516,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,7.84156727604568e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0001061684524756,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0005036171060055,286.3119812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2103271484375,293.1499938964844,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742275044322,1.4543910076270096e-08,0.0010742129525169,-0.0371367335319519,0.0,0.0,0.0,-0.0120228473097085,60.0,9.122037887573242,-0.0,-7.867780027481788e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001008201070362,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684753417969,0.0,0.0,0.0001061684597516,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,7.84156727604568e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,0.0001061684524756,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0005036171060055,286.3119812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2103271484375,293.1499938964844,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742275044322,1.4543910076270096e-08,0.0010742129525169,-0.0371367335319519,0.0,0.0,0.0,-0.0120228473097085,60.0,9.122037887573242,-0.0,-7.867780027481788e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0001008148974506,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46795654296875,0.0,0.0,0.0001061629736796,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,7.84116200520657e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0001061629664036,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0005035910289734,286.3141174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.209228515625,293.1499938964844,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741722071543,1.4537413051129988e-08,0.0010741576552391,-0.0371197424829006,0.0,0.0,0.0,-0.0120196267962455,60.0,9.107142448425291,-0.0,-7.86696645604934e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0001008148974506,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46795654296875,0.0,0.0,0.0001061629736796,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,7.84116200520657e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0001061629664036,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0005035910289734,286.3141174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.209228515625,293.1499938964844,286.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741722071543,1.4537413051129988e-08,0.0010741576552391,-0.0371197424829006,0.0,0.0,0.0,-0.0120196267962455,60.0,9.107142448425291,-0.0,-7.86696645604934e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,0.00010082632798,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.467529296875,0.0,0.0,0.0001061750081134,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,7.842051127227023e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001061750081134,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0005036481888964,286.3163146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742949089035,1.455165499208988e-08,0.0010742803569883,-0.0371569879353046,0.0,0.0,0.0,-0.0120266918092966,60.0,9.094462394714355,-0.0,-7.868749918316098e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,0.00010082632798,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.467529296875,0.0,0.0,0.0001061750081134,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,7.842051127227023e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001061750081134,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0005036481888964,286.3163146972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2081604003906,293.1499938964844,286.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742949089035,1.455165499208988e-08,0.0010742803569883,-0.0371569879353046,0.0,0.0,0.0,-0.0120266918092966,60.0,9.094462394714355,-0.0,-7.868749918316098e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.0001008567269309,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,0.0001062070223269,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,7.844415813451633e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.000106207015051,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0005037999944761,286.318603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.20709228515625,293.1499938964844,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746186599135,1.4589526919905893e-08,0.0010746041079983,-0.0372560285031795,0.0,0.0,0.0,-0.0120454663410782,60.0,9.083136558532717,-0.0,-7.873494922705505e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,0.0001008567269309,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4671936035156,0.0,0.0,0.0001062070223269,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,7.844415813451633e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.000106207015051,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,0.0005037999944761,286.318603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.20709228515625,293.1499938964844,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746186599135,1.4589526919905893e-08,0.0010746041079983,-0.0372560285031795,0.0,0.0,0.0,-0.0120454663410782,60.0,9.083136558532717,-0.0,-7.873494922705505e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,0.0001008640247164,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669494628906,0.0,0.0,0.0001062146984622,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667663574219,0.0,0.0,7.844982610549778e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,0.0001062146984622,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0005038364324718,286.3197021484375,294.1499938964844,293.1499938964844,291.6635437011719,293.20654296875,293.1499938964844,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746960761025,1.4598612096961006e-08,0.0010746815241873,-0.0372797846794128,0.0,0.0,0.0,-0.0120499692857265,60.0,9.076555252075195,-0.0,-7.874633212168193e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,0.000100897224911,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.466796875,0.0,0.0,0.0001062496667145,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,7.847564847907051e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,0.0001062496594386,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0005040023243054,286.3208312988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2060241699219,293.1499938964844,286.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750483488664,1.46399772305017e-08,0.0010750336805358,-0.0373879596590995,0.0,0.0,0.0,-0.0120704676955938,60.0,9.071630477905272,-0.0,-7.879818042511033e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,0.0001009668631013,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,0.0001063229938154,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,7.85298107075505e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0001063229865394,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.000504350173287,286.3231506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2049560546875,293.1499938964844,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757909622043,1.4726738939430106e-08,0.0010757761774584,-0.0376148447394371,0.0,0.0,0.0,-0.0121134826913475,60.0,9.062732696533203,-0.0,-7.89069858342373e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,0.0001009668631013,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,0.0001063229938154,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,7.85298107075505e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672241210937,0.0,0.0,0.0001063229865394,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693908691406,0.0,0.0,0.000504350173287,286.3231506347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2049560546875,293.1499938964844,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757909622043,1.4726738939430106e-08,0.0010757761774584,-0.0376148447394371,0.0,0.0,0.0,-0.0121134826913475,60.0,9.062732696533203,-0.0,-7.89069858342373e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0001010508785839,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.0,0.0001064114694599,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,7.859515608288348e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.000106411462184,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0005047698505222,286.3255615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.20391845703125,293.1499938964844,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766859631985,1.4831416095262284e-08,0.0010766711784526,-0.0378885716199874,0.0,0.0,0.0,-0.0121653750538825,60.0,9.055453300476074,-0.0,-7.90383509752246e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684753417969,0.0,0.0,0.0001010508785839,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.0,0.0001064114694599,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,7.859515608288348e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670104980469,0.0,0.0,0.000106411462184,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691467285156,0.0,0.0,0.0005047698505222,286.3255615234375,294.1499938964844,293.1499938964844,291.6635437011719,293.20391845703125,293.1499938964844,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766859631985,1.4831416095262284e-08,0.0010766711784526,-0.0378885716199874,0.0,0.0,0.0,-0.0121653750538825,60.0,9.055453300476074,-0.0,-7.90383509752246e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.0001011488493531,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0001065146425389,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,7.867135718697682e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,0.000106514635263,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0005052592605352,286.3280334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777299758046,1.4953489113622712e-08,0.0010777149582281,-0.0382077768445014,0.0,0.0,0.0,-0.0122258914634585,60.0,9.04965591430664,-0.0,-7.919168609760163e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.0001011488493531,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0001065146425389,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,7.867135718697682e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,0.000106514635263,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.468994140625,0.0,0.0,0.0005052592605352,286.3280334472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777299758046,1.4953489113622712e-08,0.0010777149582281,-0.0382077768445014,0.0,0.0,0.0,-0.0122258914634585,60.0,9.04965591430664,-0.0,-7.919168609760163e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0001012560969684,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.0,0.000106627572677,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,7.875477604102343e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.000106627572677,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0005057949456386,286.33056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2019348144531,293.1499938964844,286.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078872475773,1.5087112004152914e-08,0.0010788573417812,-0.0385571680963039,0.0,0.0,0.0,-0.0122921327129006,60.0,9.04477882385254,-0.0,-7.935970103289949e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,0.0001012560969684,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.0,0.000106627572677,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,7.875477604102343e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,0.000106627572677,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0005057949456386,286.33056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2019348144531,293.1499938964844,286.84002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078872475773,1.5087112004152914e-08,0.0010788573417812,-0.0385571680963039,0.0,0.0,0.0,-0.0122921327129006,60.0,9.04477882385254,-0.0,-7.935970103289949e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001013175860862,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,0.0001066923286998,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,7.880260091042146e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,0.0001066923214239,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,0.0005061021074652,286.3319091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2014465332031,293.1499938964844,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795280104503,1.5163726274636247e-08,0.0010795128764584,-0.0387574918568134,0.0,0.0,0.0,-0.0123301157727837,60.0,9.043176651000977,-0.0,-7.945611457671475e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,0.0001013759392662,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001067537741619,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,7.884798105806112e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,0.0001067537668859,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0005063936114311,286.3332214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2009582519531,293.1499938964844,286.84674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080150832422,1.52364325600729e-08,0.0010801355820149,-0.0389475896954536,0.0,0.0,0.0,-0.0123661644756793,60.0,9.041274070739746,-0.0,-7.954766090279008e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001015037560136,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.0,0.0001068883721018,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.894739974290133e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,0.0001068883721018,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.0005070320912636,286.3359069824219,294.1499938964844,293.1499938964844,291.6635437011719,293.20001220703125,293.1499938964844,286.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815112618729,1.5395688279795653e-08,0.0010814958950504,-0.039363969117403,0.0,0.0,0.0,-0.0124451071023941,60.0,9.038457870483398,-0.0,-7.97483750147876e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001015037560136,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.0,0.0001068883721018,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,7.894739974290133e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.467041015625,0.0,0.0,0.0001068883721018,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,0.0005070320912636,286.3359069824219,294.1499938964844,293.1499938964844,291.6635437011719,293.20001220703125,293.1499938964844,286.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815112618729,1.5395688279795653e-08,0.0010814958950504,-0.039363969117403,0.0,0.0,0.0,-0.0124451071023941,60.0,9.038457870483398,-0.0,-7.97483750147876e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0001016388341668,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665832519531,0.0,0.0,0.0001070306097972,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,7.905245729489252e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,0.0001070306097972,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0005077068344689,286.3386535644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1990661621094,293.1499938964844,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082950271666,1.5563983879474108e-08,0.0010829347884282,-0.0398039631545543,0.0,0.0,0.0,-0.0125285368412733,60.0,9.036334037780762,-0.0,-7.996075623850629e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,0.0001016388341668,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665832519531,0.0,0.0,0.0001070306097972,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,7.905245729489252e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4672546386719,0.0,0.0,0.0001070306097972,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0005077068344689,286.3386535644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1990661621094,293.1499938964844,286.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082950271666,1.5563983879474108e-08,0.0010829347884282,-0.0398039631545543,0.0,0.0,0.0,-0.0125285368412733,60.0,9.036334037780762,-0.0,-7.996075623850629e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0001017831164062,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.00010718255362,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,7.916467438917607e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.0001071825463441,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0005084275617264,286.3415222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1981506347656,293.1499938964844,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084487652406,1.5743756520691932e-08,0.0010844719363376,-0.040273942053318,0.0,0.0,0.0,-0.0126176588237285,60.0,9.035213470458984,-0.0,-8.018793096198351e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0001017831164062,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669189453125,0.0,0.0,0.00010718255362,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,7.916467438917607e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,0.0001071825463441,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,0.0005084275617264,286.3415222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1981506347656,293.1499938964844,286.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084487652406,1.5743756520691932e-08,0.0010844719363376,-0.040273942053318,0.0,0.0,0.0,-0.0126176588237285,60.0,9.035213470458984,-0.0,-8.018793096198351e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001019284754875,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,0.0001073356179404,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,7.927773549454287e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001073356179404,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698486328125,0.0,0.0,0.0005091536440886,286.34442138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1972351074219,293.1499938964844,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086036209017,1.5924870311323502e-08,0.0010860202601179,-0.0407473891973495,0.0,0.0,0.0,-0.0127074420452117,60.0,9.034193992614746,-0.0,-8.041713073225767e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,0.0001019284754875,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4672546386719,0.0,0.0,0.0001073356179404,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46710205078125,0.0,0.0,7.927773549454287e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001073356179404,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698486328125,0.0,0.0,0.0005091536440886,286.34442138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1972351074219,293.1499938964844,286.8734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086036209017,1.5924870311323502e-08,0.0010860202601179,-0.0407473891973495,0.0,0.0,0.0,-0.0127074420452117,60.0,9.034193992614746,-0.0,-8.041713073225767e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,0.0001020075724227,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674987792969,0.0,0.0,0.0001074189131031,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,7.933925371617079e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,0.0001074189058272,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.0005095487576909,286.3459167480469,294.1499938964844,293.1499938964844,291.6635437011719,293.19677734375,293.1499938964844,286.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086878706701,1.6023422588773428e-08,0.0010868626413866,-0.0410050116479396,0.0,0.0,0.0,-0.0127562973648309,60.0,9.034242630004885,-0.0,-8.054198730178541e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696960449219,0.0,0.0,0.0001020844865706,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,0.0001074999017873,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46759033203125,0.0,0.0,7.939906936371699e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,0.0001074999017873,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0005099329282529,286.347412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.19635009765625,293.1499938964844,286.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876993183046,1.6119251711188554e-08,0.0010876832529902,-0.0412555001676082,0.0,0.0,0.0,-0.0128038097172975,60.0,9.034171104431152,-0.0,-8.066347589874567e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001022427313728,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682922363281,0.0,0.0,0.0001076665430446,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,7.952214946271852e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,0.0001076665430446,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0005107234464958,286.3504638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1954650878906,293.1499938964844,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893846629187,1.6316423767648306e-08,0.0010893683647736,-0.0417708717286586,0.0,0.0,0.0,-0.0129015520215034,60.0,9.034469604492188,-0.0,-8.091375036656245e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4702453613281,0.0,0.0,0.0001022427313728,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4682922363281,0.0,0.0,0.0001076665430446,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,7.952214946271852e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,0.0001076665430446,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0005107234464958,286.3504638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1954650878906,293.1499938964844,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893846629187,1.6316423767648306e-08,0.0010893683647736,-0.0417708717286586,0.0,0.0,0.0,-0.0129015520215034,60.0,9.034469604492188,-0.0,-8.091375036656245e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.0001024034863803,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,0.0001078358254744,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,7.964717951836064e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,0.0001078358181985,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0005115264211781,286.35357666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1946105957031,293.1499938964844,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910973651334,1.6516718659431717e-08,0.0010910808341577,-0.04229436814785,0.0,0.0,0.0,-0.013000844977796,60.0,9.035155296325684,-0.0,-8.116838046134944e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,0.0001024034863803,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,0.0001078358254744,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46881103515625,0.0,0.0,7.964717951836064e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,0.0001078358181985,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0005115264211781,286.35357666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1946105957031,293.1499938964844,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910973651334,1.6516718659431717e-08,0.0010910808341577,-0.04229436814785,0.0,0.0,0.0,-0.013000844977796,60.0,9.035155296325684,-0.0,-8.116838046134944e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001025650199153,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,0.0001080059300875,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,7.977282075444236e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001080059300875,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0005123333539813,286.3567810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928185656666,1.671799232383364e-08,0.0010928018018603,-0.0428203903138637,0.0,0.0,0.0,-0.0131006250157952,60.0,9.03589916229248,-0.0,-8.14246590152834e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0001025650199153,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696960449219,0.0,0.0,0.0001080059300875,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,7.977282075444236e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001080059300875,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721374511719,0.0,0.0,0.0005123333539813,286.3567810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928185656666,1.671799232383364e-08,0.0010928018018603,-0.0428203903138637,0.0,0.0,0.0,-0.0131006250157952,60.0,9.03589916229248,-0.0,-8.14246590152834e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0001027233156492,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704284667969,0.0,0.0,0.0001081726222764,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,7.989594450918958e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0001081726222764,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0005131240468472,286.3599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945055400952,1.691522477642593e-08,0.0010944886598736,-0.0433358177542686,0.0,0.0,0.0,-0.0131984036415815,60.0,9.036539077758787,-0.0,-8.167618403831511e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
