time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,0.0001027233156492,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704284667969,0.0,0.0,0.0001081726222764,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,7.989594450918958e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0001081726222764,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,0.0005131240468472,286.3599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945055400952,1.691522477642593e-08,0.0010944886598736,-0.0433358177542686,0.0,0.0,0.0,-0.0131984036415815,60.0,9.036539077758787,-0.0,-8.167618403831511e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,0.0001027962280204,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47088623046875,0.0,0.0,0.0001082494054571,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,7.995264604687691e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001082493981812,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,0.0005134882521815,286.3616638183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1925354003906,293.1499938964844,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952814482152,1.7006071217906538e-08,0.0010952644515782,-0.0435732118785381,0.0,0.0,0.0,-0.0132434349507093,60.0,9.036578178405762,-0.0,-8.179216592907326e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731140136719,0.0,0.0,0.0001028714395943,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4712829589844,0.0,0.0,0.0001083286042558,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711303710937,0.0,0.0,8.001114474609494e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0001083286042558,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47369384765625,0.0,0.0,0.0005138639826327,286.36328125,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109608261846,1.7099782922969098e-08,0.0010960655054077,-0.0438180901110172,0.0,0.0,0.0,-0.0132898902520537,60.0,9.036725997924805,-0.0,-8.191189238004881e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,0.0001030122584779,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721984863281,0.0,0.0,0.0001084768882719,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,8.012066973606125e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0001084768882719,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0005145673640072,286.3666381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1913146972656,293.1499938964844,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975843761116,1.7275239017067182e-08,0.0010975670302286,-0.044276550412178,0.0,0.0,0.0,-0.0133768776431679,60.0,9.036518096923828,-0.0,-8.213628888142922e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739990234375,0.0,0.0,0.0001030122584779,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721984863281,0.0,0.0,0.0001084768882719,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,8.012066973606125e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0001084768882719,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0005145673640072,286.3666381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1913146972656,293.1499938964844,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975843761116,1.7275239017067182e-08,0.0010975670302286,-0.044276550412178,0.0,0.0,0.0,-0.0133768776431679,60.0,9.036518096923828,-0.0,-8.213628888142922e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0001031374049489,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0001086086776922,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,8.021800749702379e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0001086086704162,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,0.0005151925142854,286.3700561523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989172151312,1.7431169396786572e-08,0.0010988997528329,-0.0446839705109596,0.0,0.0,0.0,-0.0134541755542159,60.0,9.035383224487305,-0.0,-8.233597981188724e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0001031374049489,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0001086086776922,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,8.021800749702379e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0001086086704162,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,0.0005151925142854,286.3700561523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989172151312,1.7431169396786572e-08,0.0010988997528329,-0.0446839705109596,0.0,0.0,0.0,-0.0134541755542159,60.0,9.035383224487305,-0.0,-8.233597981188724e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0001032570071402,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742126464844,0.0,0.0,0.0001087346245185,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,8.031103061512113e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0001087346245185,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.000515789957717,286.3734741210937,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001938255503,1.7580196853828056e-08,0.0011001762468367,-0.0450733304023742,0.0,0.0,0.0,-0.0135280657559633,60.0,9.033897399902344,-0.0,-8.252704475353313e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759521484375,0.0,0.0,0.0001032570071402,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742126464844,0.0,0.0,0.0001087346245185,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,8.031103061512113e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47479248046875,0.0,0.0,0.0001087346245185,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.000515789957717,286.3734741210937,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001938255503,1.7580196853828056e-08,0.0011001762468367,-0.0450733304023742,0.0,0.0,0.0,-0.0135280657559633,60.0,9.033897399902344,-0.0,-8.252704475353313e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0001033452354022,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753723144531,0.0,0.0,0.0001088275384972,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,8.03796574473381e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0001088275312213,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,0.0005162307061254,286.37701416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1889953613281,293.1499938964844,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101131667383,1.76901249204775e-08,0.001101113972254,-0.0453605316579341,0.0,0.0,0.0,-0.013582550920546,60.0,9.030389785766602,-0.0,-8.2668137224573e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0001033452354022,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753723144531,0.0,0.0,0.0001088275384972,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752197265625,0.0,0.0,8.03796574473381e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0001088275312213,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,0.0005162307061254,286.37701416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1889953613281,293.1499938964844,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101131667383,1.76901249204775e-08,0.001101113972254,-0.0453605316579341,0.0,0.0,0.0,-0.013582550920546,60.0,9.030389785766602,-0.0,-8.2668137224573e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.0001033950029523,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759216308594,0.0,0.0,0.000108879939944,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,8.041836554184556e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765014648437,0.0,0.0,0.000108879939944,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781799316406,0.0,0.0,0.0005164792528375,286.3787841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1886291503906,293.1499938964844,286.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016631033271,1.7752133985027285e-08,0.0011016454081982,-0.0455225259065628,0.0,0.0,0.0,-0.0136132976040244,60.0,9.028867721557615,-0.0,-8.274776774896966e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,0.0001034317465382,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765319824219,0.0,0.0,0.0001089186334866,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,8.044693822739646e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,0.0001089186334866,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0005166628398001,286.3805847167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1882629394531,293.1499938964844,286.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020525125786,1.7797914253492312e-08,0.0011020347010344,-0.0456421226263046,0.0,0.0,0.0,-0.0136359818279743,60.0,9.026577949523926,-0.0,-8.280658647663587e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,0.0001034989327308,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.477783203125,0.0,0.0,0.0001089893848984,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,8.049919415498152e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0001089893848984,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0005169984651729,286.3841857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027716100215,1.7881628622262724e-08,0.0011027537984773,-0.0458608157932758,0.0,0.0,0.0,-0.0136774983257055,60.0,9.021568298339844,-0.0,-8.291419817396672e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,0.0001034989327308,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.477783203125,0.0,0.0,0.0001089893848984,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776306152344,0.0,0.0,8.049919415498152e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,0.0001089893848984,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0005169984651729,286.3841857910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1875305175781,293.1499938964844,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027716100215,1.7881628622262724e-08,0.0011027537984773,-0.0458608157932758,0.0,0.0,0.0,-0.0136774983257055,60.0,9.021568298339844,-0.0,-8.291419817396672e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,0.0001035186942317,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.0001090101868612,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,8.051456097746268e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,0.0001090101868612,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,0.0005170971271581,286.387939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.18682861328125,293.1499938964844,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029798770323,1.7906238269915775e-08,0.0011029619490727,-0.0459251068532466,0.0,0.0,0.0,-0.013689687475562,60.0,9.013049125671388,-0.0,-8.294584574741749e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808654785156,0.0,0.0,0.0001035186942317,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.0001090101868612,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47906494140625,0.0,0.0,8.051456097746268e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,0.0001090101868612,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,0.0005170971271581,286.387939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.18682861328125,293.1499938964844,286.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029798770323,1.7906238269915775e-08,0.0011029619490727,-0.0459251068532466,0.0,0.0,0.0,-0.013689687475562,60.0,9.013049125671388,-0.0,-8.294584574741749e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001035313180182,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,0.0001090234873117,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,8.052438352024183e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001090234873117,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.0005171602242626,286.3917541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103121205233,1.79219785678697e-08,0.0011031032772734,-0.0459662191569805,0.0,0.0,0.0,-0.0136975245550274,60.0,9.003487586975098,-0.0,-8.296608200453195e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001035313180182,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4806823730469,0.0,0.0,0.0001090234873117,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,8.052438352024183e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001090234873117,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.0005171602242626,286.3917541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103121205233,1.79219785678697e-08,0.0011031032772734,-0.0459662191569805,0.0,0.0,0.0,-0.0136975245550274,60.0,9.003487586975098,-0.0,-8.296608200453195e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.000103527738247,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48223876953125,0.0,0.0,0.0001090197183657,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,8.052160410443321e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001090197183657,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0005171423545107,286.39556884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030844179913,1.7917514583132288e-08,0.0011030664900317,-0.045954555273056,0.0,0.0,0.0,-0.0136953182518482,60.0,8.992754936218262,-0.0,-8.2960340819227e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838562011719,0.0,0.0,0.000103527738247,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48223876953125,0.0,0.0,0.0001090197183657,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,8.052160410443321e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,0.0001090197183657,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0005171423545107,286.39556884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030844179913,1.7917514583132288e-08,0.0011030664900317,-0.045954555273056,0.0,0.0,0.0,-0.0136953182518482,60.0,8.992754936218262,-0.0,-8.2960340819227e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0001035348104778,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830017089844,0.0,0.0,0.0001090271616703,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,8.052709745243192e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4835205078125,0.0,0.0,0.0001090271616703,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.485107421875,0.0,0.0,0.0005171776283532,286.3974914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031606700271,1.7926321760342034e-08,0.0011031427420675,-0.0459775626659393,0.0,0.0,0.0,-0.0136996898800134,60.0,8.988005638122559,-0.0,-8.2971666870435e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0001035252134897,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837646484375,0.0,0.0,0.0001090170553652,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,8.051963231991976e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,0.0001090170480892,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0005171297234483,286.3993835449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1847839355469,293.1499938964844,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030510067939,1.7914352667958156e-08,0.0011030330788344,-0.0459463000297546,0.0,0.0,0.0,-0.0136937191709876,60.0,8.982847213745117,-0.0,-8.29562836202058e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0001034731249092,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,0.0001089622019208,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,8.047911978792399e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001089622019208,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.000516869535204,286.4032592773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1841125488281,293.1499938964844,286.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024955892935,1.784944458904647e-08,0.0011024777777493,-0.0457767397165298,0.0,0.0,0.0,-0.0136615391820669,60.0,8.969747543334961,-0.0,-8.287281616503608e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,0.0001034731249092,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4853210449219,0.0,0.0,0.0001089622019208,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,8.047911978792399e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001089622019208,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.000516869535204,286.4032592773437,294.1499938964844,293.1499938964844,291.6635437011719,293.1841125488281,293.1499938964844,286.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024955892935,1.784944458904647e-08,0.0011024777777493,-0.0457767397165298,0.0,0.0,0.0,-0.0136615391820669,60.0,8.969747543334961,-0.0,-8.287281616503608e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,0.0001034288070513,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861755371094,0.0,0.0,0.0001089155412046,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4860534667969,0.0,0.0,8.04446535767056e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001089155339286,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,0.0005166481714695,286.4053039550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102021546103,1.7794224760336874e-08,0.0011020037345588,-0.0456324853003025,0.0,0.0,0.0,-0.0136341555044054,60.0,8.961480140686035,-0.0,-8.280184715658835e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001033876542351,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4869689941406,0.0,0.0,0.0001088721983251,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,8.041264663916081e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,0.0001088721983251,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0005164425820112,286.4071655273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1834411621094,293.1499938964844,286.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015840573236,1.7742944891097068e-08,0.0011015663621947,-0.0454985164105892,0.0,0.0,0.0,-0.0136087387800216,60.0,8.953847885131836,-0.0,-8.273596563412866e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001032506042975,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,0.0001087278797058,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,8.030604658415541e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001087278724298,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.0005157580017112,286.4111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001266539096,1.7572173049984485e-08,0.001100109075196,-0.0450523644685745,0.0,0.0,0.0,-0.0135240955278277,60.0,8.934248924255371,-0.0,-8.251674898929195e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902648925781,0.0,0.0,0.0001032506042975,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4887084960937,0.0,0.0,0.0001087278797058,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48858642578125,0.0,0.0,8.030604658415541e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892272949219,0.0,0.0,0.0001087278724298,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,0.0005157580017112,286.4111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.18280029296875,293.1499938964844,286.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001266539096,1.7572173049984485e-08,0.001100109075196,-0.0450523644685745,0.0,0.0,0.0,-0.0135240955278277,60.0,8.934248924255371,-0.0,-8.251674898929195e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0001030585190164,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,0.0001085256008082,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,8.015664934646338e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001085256008082,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.000514798448421,286.4151916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,287.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980841470882,1.7332830282157374e-08,0.0010980668012052,-0.0444270223379135,0.0,0.0,0.0,-0.0134054645895957,60.0,8.910076141357422,-0.0,-8.221000769026433e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920959472656,0.0,0.0,0.0001030585190164,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4905700683594,0.0,0.0,0.0001085256008082,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,8.015664934646338e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001085256008082,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.000514798448421,286.4151916503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,287.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980841470882,1.7332830282157374e-08,0.0010980668012052,-0.0444270223379135,0.0,0.0,0.0,-0.0134054645895957,60.0,8.910076141357422,-0.0,-8.221000769026433e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.000102982550743,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914855957031,0.0,0.0,0.0001084456016542,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,8.00975612946786e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919738769531,0.0,0.0,0.0001084456016542,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0005144189926795,286.4172058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,287.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972805321216,1.7238175331613093e-08,0.001097263302654,-0.044179692864418,0.0,0.0,0.0,-0.0133585697039961,60.0,8.898751258850098,-0.0,-8.208884594296252e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,0.0001028808619594,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924011230469,0.0,0.0,0.000108338521386,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,8.001847163541242e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.000108338521386,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0005139110726304,286.4192199707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1815795898437,293.1499938964844,287.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096190419048,1.7111464245544994e-08,0.0010961733059957,-0.0438486076891422,0.0,0.0,0.0,-0.0132957212626934,60.0,8.88721752166748,-0.0,-8.192681377749977e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.0001026135942083,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49432373046875,0.0,0.0,0.0001080570727935,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,7.981059025041759e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0001080570655176,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,0.000512575963512,286.4232788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,287.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933395242318,1.6778434641651074e-08,0.0010933227604255,-0.0429783426225185,0.0,0.0,0.0,-0.0131306098774075,60.0,8.858779907226562,-0.0,-8.150168895326716e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,0.0001026135942083,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49432373046875,0.0,0.0,0.0001080570727935,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,7.981059025041759e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0001080570655176,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962463378906,0.0,0.0,0.000512575963512,286.4232788085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,287.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933395242318,1.6778434641651074e-08,0.0010933227604255,-0.0429783426225185,0.0,0.0,0.0,-0.0131306098774075,60.0,8.858779907226562,-0.0,-8.150168895326716e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0001023115764837,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,0.0001077390334103,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,7.957568595884368e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,0.0001077390261343,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0005110673373565,286.4273986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402118774294653e-08,0.0010901084169745,-0.0419948436319828,0.0,0.0,0.0,-0.0129440715536475,60.0,8.826415061950684,-0.0,-8.102263393539033e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,0.0001023115764837,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963073730469,0.0,0.0,0.0001077390334103,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,7.957568595884368e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967956542969,0.0,0.0,0.0001077390261343,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0005110673373565,286.4273986816406,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402118774294653e-08,0.0010901084169745,-0.0419948436319828,0.0,0.0,0.0,-0.0129440715536475,60.0,8.826415061950684,-0.0,-8.102263393539033e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0001019956107484,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983825683594,0.0,0.0,0.0001074063111445,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,7.932994049042463e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001074063038686,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0005094890366308,286.4315490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.792468070983887,-0.0,-8.052296607274911e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0001019956107484,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4983825683594,0.0,0.0,0.0001074063111445,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,7.932994049042463e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,0.0001074063038686,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0005094890366308,286.4315490722656,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600842836069205e-08,0.001086744479835,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.792468070983887,-0.0,-8.052296607274911e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
