time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0001016539172269,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,0.0001070464932126,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,7.906417886260897e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0001070464859367,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,0.0005077822133898,286.43572998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1793212890625,293.1499938964844,287.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582680035208796e-08,0.0010831034742295,-0.0398528315126895,0.0,0.0,0.0,-0.0125378500670194,60.0,8.756715774536133,-0.0,-7.998435336276088e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018920898437,0.0,0.0,0.0001016539172269,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5004577636719,0.0,0.0,0.0001070464932126,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,7.906417886260897e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0001070464859367,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,0.0005077822133898,286.43572998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1793212890625,293.1499938964844,287.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582680035208796e-08,0.0010831034742295,-0.0398528315126895,0.0,0.0,0.0,-0.0125378500670194,60.0,8.756715774536133,-0.0,-7.998435336276088e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0001014865774777,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014953613281,0.0,0.0,0.0001068702695192,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,7.893402653280646e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.0001068702695192,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,0.0005069462931714,286.43780517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,287.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076986074447,0.0,0.0,0.0,-0.0124344807118177,60.0,8.739361763000488,-0.0,-7.97212251768542e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5039367675781,0.0,0.0,0.0001013029468595,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025329589844,0.0,0.0,0.0001066768963937,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,7.879119948484004e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001066768963937,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0005060290568508,286.4398803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.17877197265625,293.1499938964844,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145358744916848e-08,0.0010793569963425,-0.0387094654142856,0.0,0.0,0.0,-0.0123210167512297,60.0,8.72103214263916,-0.0,-7.943299351609313e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0001009197439998,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046691894531,0.0,0.0,0.0001062733645085,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,7.849315443309024e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001062733645085,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,0.0005041148979216,286.444091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,287.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.682341575622559,-0.0,-7.883317465484654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0001009197439998,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046691894531,0.0,0.0,0.0001062733645085,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,7.849315443309024e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001062733645085,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064697265625,0.0,0.0,0.0005041148979216,286.444091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17822265625,293.1499938964844,287.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.682341575622559,-0.0,-7.883317465484654e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.0001006845486699,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059509277344,0.0,0.0,0.0001060256909113,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.505859375,0.0,0.0,7.831022230675444e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001060256909113,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0005029400344938,286.44659423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483643229598e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390385225415,60.0,8.658504486083984,-0.0,-7.8466150910117e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082092285156,0.0,0.0,0.0001005264566629,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068664550781,0.0,0.0,0.0001058592170011,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067443847656,0.0,0.0,7.818726589903235e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072937011719,0.0,0.0,0.0001058592170011,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086364746094,0.0,0.0,0.0005021503311581,286.44830322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1777038574219,293.1499938964844,287.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711008217185,1.4177864215980662e-08,0.0010710867354646,-0.0361794233322143,0.0,0.0,0.0,-0.0118414014577865,60.0,8.642315864562988,-0.0,-7.821994074674876e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001001257551251,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0001054372551152,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,7.787560753058642e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,0.0001054372551152,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,0.0005001487443223,286.4525146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,287.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678595145449892e-08,0.0010668172035366,-0.03487354144454,0.0,0.0,0.0,-0.011593890376389,60.0,8.601386070251465,-0.0,-7.759760478620592e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5104064941406,0.0,0.0,0.0001001257551251,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0001054372551152,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,7.787560753058642e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,0.0001054372551152,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51080322265625,0.0,0.0,0.0005001487443223,286.4525146484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1771850585937,293.1499938964844,287.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678595145449892e-08,0.0010668172035366,-0.03487354144454,0.0,0.0,0.0,-0.011593890376389,60.0,8.601386070251465,-0.0,-7.759760478620592e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,9.97228708001785e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,0.0001050130013027,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,7.756225386401638e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001050130013027,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0004981362726539,286.4567565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176615354382193e-08,0.0010625250870361,-0.0335603952407836,0.0,0.0,0.0,-0.0113450391218066,60.0,8.55983829498291,-0.0,-7.697438775267076e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126342773437,0.0,0.0,9.97228708001785e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,0.0001050130013027,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,7.756225386401638e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001050130013027,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,0.0004981362726539,286.4567565917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1766967773437,293.1499938964844,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176615354382193e-08,0.0010625250870361,-0.0335603952407836,0.0,0.0,0.0,-0.0113450391218066,60.0,8.55983829498291,-0.0,-7.697438775267076e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,9.95225418591872e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.512451171875,0.0,0.0,0.0001048020421876,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,7.740643923170865e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,0.0001048020421876,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51416015625,0.0,0.0,0.0004971355665475,286.4588928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604010894894,1.2927007020380188e-08,0.0010603881673887,-0.0329073742032051,0.0,0.0,0.0,-0.0112212849780917,60.0,8.53896713256836,-0.0,-7.66654366657349e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,9.932336251949891e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136108398437,0.0,0.0,0.0001045922981575,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,7.725151954218745e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,0.0001045922981575,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51531982421875,0.0,0.0,0.0004961406229995,286.4610290527344,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582787217572,1.2678836647239676e-08,0.0010582660324871,-0.0322580710053443,0.0,0.0,0.0,-0.0110982563346624,60.0,8.518115043640137,-0.0,-7.635887300239119e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.89282052614726e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51593017578125,0.0,0.0,0.0001041761788656,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,7.694417581660673e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001041761788656,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0004941667430102,286.4653015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186489151133628e-08,0.0010540584335103,-0.0309697911143302,0.0,0.0,0.0,-0.0108541902154684,60.0,8.476540565490723,-0.0,-7.575249583169352e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172119140625,0.0,0.0,9.89282052614726e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51593017578125,0.0,0.0,0.0001041761788656,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,7.694417581660673e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,0.0001041761788656,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176086425781,0.0,0.0,0.0004941667430102,286.4653015136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,287.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186489151133628e-08,0.0010540584335103,-0.0309697911143302,0.0,0.0,0.0,-0.0108541902154684,60.0,8.476540565490723,-0.0,-7.575249583169352e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,9.854556992650032e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.518310546875,0.0,0.0,0.0001037732436088,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,7.664656732231379e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,0.0001037732436088,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0004922553780488,286.4696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,287.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709741620791192e-08,0.0010499825002625,-0.0297221895307302,0.0,0.0,0.0,-0.0106178494170308,60.0,8.435554504394531,-0.0,-7.516762678960731e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,9.854556992650032e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.518310546875,0.0,0.0,0.0001037732436088,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,7.664656732231379e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51873779296875,0.0,0.0,0.0001037732436088,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0004922553780488,286.4696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,287.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709741620791192e-08,0.0010499825002625,-0.0297221895307302,0.0,0.0,0.0,-0.0106178494170308,60.0,8.435554504394531,-0.0,-7.516762678960731e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.817367390496656e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207214355469,0.0,0.0,0.0001033816224662,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,7.635731890331954e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001033816224662,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0004903977387584,286.4739074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460304329171,1.1246382491947315e-08,0.0010460191406309,-0.0285094939172267,0.0,0.0,0.0,-0.0103881368413567,60.0,8.395204544067383,-0.0,-7.46013597563433e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,9.817367390496656e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207214355469,0.0,0.0,0.0001033816224662,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,7.635731890331954e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,0.0001033816224662,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,0.0004903977387584,286.4739074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,287.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460304329171,1.1246382491947315e-08,0.0010460191406309,-0.0285094939172267,0.0,0.0,0.0,-0.0103881368413567,60.0,8.395204544067383,-0.0,-7.46013597563433e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.781728294910864e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231628417969,0.0,0.0,0.0001030063285725,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,7.608012674609199e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.0001030063212965,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0004886174574494,286.4782409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,287.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422331979498,1.0802339467375076e-08,0.0010422223713248,-0.0273472350090742,0.0,0.0,0.0,-0.0101680066436529,60.0,8.355769157409668,-0.0,-7.406070778870345e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.781728294910864e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231628417969,0.0,0.0,0.0001030063285725,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,7.608012674609199e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5235900878906,0.0,0.0,0.0001030063212965,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0004886174574494,286.4782409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.17431640625,293.1499938964844,287.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422331979498,1.0802339467375076e-08,0.0010422223713248,-0.0273472350090742,0.0,0.0,0.0,-0.0101680066436529,60.0,8.355769157409668,-0.0,-7.406070778870345e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.764794231159613e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,0.0001028280021273,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,7.594841736136004e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,0.0001028279948513,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260314941406,0.0,0.0,0.0004877715546172,286.4804077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404272470623,1.0591349131061634e-08,0.001040416653268,-0.0267949420958757,0.0,0.0,0.0,-0.0100634014233946,60.0,8.336607933044434,-0.0,-7.380450028904306e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,9.749062883201988e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.0001026623431243,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,7.582605758216232e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.0001026623358484,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272827148437,0.0,0.0,0.0004869857511948,286.48260498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.17388916015625,293.1499938964844,287.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387515649199,1.039534502922379e-08,0.0010387410875409,-0.0262818541377782,0.0,0.0,0.0,-0.009966236539185,60.0,8.318402290344238,-0.0,-7.356688769277754e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,9.717723878566176e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282287597656,0.0,0.0,0.0001023323275148,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,7.558231300208718e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0001023323275148,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0004854203143622,286.48699951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1499938964844,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354132391512,1.000488936142574e-08,0.0010354032274335,-0.025259681046009,0.0,0.0,0.0,-0.0097726751118898,60.0,8.282143592834473,-0.0,-7.309468230687345e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,9.717723878566176e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5282287597656,0.0,0.0,0.0001023323275148,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,7.558231300208718e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0001023323275148,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298156738281,0.0,0.0,0.0004854203143622,286.48699951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1734619140625,293.1499938964844,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354132391512,1.000488936142574e-08,0.0010354032274335,-0.025259681046009,0.0,0.0,0.0,-0.0097726751118898,60.0,8.282143592834473,-0.0,-7.309468230687345e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311889648437,0.0,0.0,9.69659013208002e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5299987792969,0.0,0.0,0.0001021097777993,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,7.541793456766754e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,0.0001021097705233,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,0.0004843646311201,286.4899597167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1731872558594,293.1499938964844,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331619996577,9.741572881694084e-09,0.0010331522207707,-0.0245702993124723,0.0,0.0,0.0,-0.0096421409398317,60.0,8.257762908935547,-0.0,-7.277709102027077e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,9.688182035461068e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53082275390625,0.0,0.0,0.0001020212366711,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,7.535254553658888e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.0001020212366711,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.0004839446337427,286.49139404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1499938964844,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322660673409,9.63682023069623e-09,0.0010322564048692,-0.0242960415780544,0.0,0.0,0.0,-0.0095902103930711,60.0,8.247284889221191,-0.0,-7.26509412629639e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.660592331783846e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334777832031,0.0,0.0,0.0001017307004076,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.513795571867377e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.0001017307004076,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0004825664509553,286.49578857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1726379394531,293.1499938964844,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293264640495,9.29306853691969e-09,0.0010293171508237,-0.0233960077166557,0.0,0.0,0.0,-0.0094197979196906,60.0,8.213767051696777,-0.0,-7.223773224040998e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346374511719,0.0,0.0,9.660592331783846e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5334777832031,0.0,0.0,0.0001017307004076,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,7.513795571867377e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.0001017307004076,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0004825664509553,286.49578857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1726379394531,293.1499938964844,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293264640495,9.29306853691969e-09,0.0010293171508237,-0.0233960077166557,0.0,0.0,0.0,-0.0094197979196906,60.0,8.213767051696777,-0.0,-7.223773224040998e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,9.63530401349999e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,0.0001014644003589,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,7.494126475648955e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0001014644003589,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,0.000481303257402,286.5002136230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266316821798,8.977997012493688e-09,0.0010266227182,-0.0225710198283195,0.0,0.0,0.0,-0.0092636020854115,60.0,8.181736946105957,-0.0,-7.18600432492167e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,9.63530401349999e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361328125,0.0,0.0,0.0001014644003589,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,7.494126475648955e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0001014644003589,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53765869140625,0.0,0.0,0.000481303257402,286.5002136230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1722412109375,293.1499938964844,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266316821798,8.977997012493688e-09,0.0010266227182,-0.0225710198283195,0.0,0.0,0.0,-0.0092636020854115,60.0,8.181736946105957,-0.0,-7.18600432492167e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.622198558645324e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374450683594,0.0,0.0,0.0001013263972708,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,7.483933586627245e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0001013263899949,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389709472656,0.0,0.0,0.0004806486249435,286.50244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17205810546875,293.1499938964844,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252356296405,8.814713403637597e-09,0.0010252268984913,-0.0221434570848941,0.0,0.0,0.0,-0.0091826571151614,60.0,8.165398597717285,-0.0,-7.166469373487416e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,9.611324639990926e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,0.0001012118882499,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,7.475476013496518e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,0.0001012118882499,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,0.0004801054310519,286.5046691894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1718444824219,293.1499938964844,287.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240774136036,8.6792333320318e-09,0.0010240686824545,-0.0217886883765459,0.0,0.0,0.0,-0.0091154957190155,60.0,8.150147438049316,-0.0,-7.150280367795858e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,9.591303387423976e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,0.0001010010601021,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,7.459904736606404e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,0.0001010010601021,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,0.0004791053652297,286.50909423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.429791975572698e-09,0.0010219339746981,-0.0211354829370975,0.0,0.0,0.0,-0.0089918281883001,60.0,8.121275901794434,-0.0,-7.120523548564961e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,9.591303387423976e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,0.0001010010601021,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,7.459904736606404e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418701171875,0.0,0.0,0.0001010010601021,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,0.0004791053652297,286.50909423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1499938964844,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219424730166,8.429791975572698e-09,0.0010219339746981,-0.0211354829370975,0.0,0.0,0.0,-0.0089918281883001,60.0,8.121275901794434,-0.0,-7.120523548564961e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,9.574130672262982e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54425048828125,0.0,0.0,0.0001008202234515,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.446547533618286e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0001008202161756,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.0004782475589308,286.5135803222656,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215833346980617e-09,0.0010201043915003,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.094938278198242,-0.0,-7.095047749317018e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,9.574130672262982e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54425048828125,0.0,0.0,0.0001008202234515,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.446547533618286e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0001008202161756,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.0004782475589308,286.5135803222656,294.1499938964844,293.1499938964844,291.6635437011719,293.17108154296875,293.1499938964844,287.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215833346980617e-09,0.0010201043915003,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.094938278198242,-0.0,-7.095047749317018e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,9.559482714394107e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,0.0001006659731501,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,7.435154839185998e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0001006659731501,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.0004775158595293,286.5180969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.17071533203125,293.1499938964844,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185522260144,8.033336662549573e-09,0.0010185441933572,-0.0200972370803356,0.0,0.0,0.0,-0.0087952893227338,60.0,8.070794105529785,-0.0,-7.073354879594262e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
