time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075120,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,9.559482714394107e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,0.0001006659731501,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,7.435154839185998e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54742431640625,0.0,0.0,0.0001006659731501,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,0.0004775158595293,286.5180969238281,294.1499938964844,293.1499938964844,291.6635437011719,293.17071533203125,293.1499938964844,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185522260144,8.033336662549573e-09,0.0010185441933572,-0.0200972370803356,0.0,0.0,0.0,-0.0087952893227338,60.0,8.070794105529785,-0.0,-7.073354879594262e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,9.547435183776544e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498962402344,0.0,0.0,0.0001005391095532,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,7.425784860970452e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001005391022772,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,0.0004769140505231,286.5226135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1703491210937,293.1499938964844,287.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883236285977091e-09,0.0010172609472647,-0.019704133272171,0.0,0.0,0.0,-0.0087208794429898,60.0,8.048663139343262,-0.0,-7.055537309952342e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,9.547435183776544e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498962402344,0.0,0.0,0.0001005391095532,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,7.425784860970452e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0001005391022772,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,0.0004769140505231,286.5226135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1703491210937,293.1499938964844,287.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883236285977091e-09,0.0010172609472647,-0.019704133272171,0.0,0.0,0.0,-0.0087208794429898,60.0,8.048663139343262,-0.0,-7.055537309952342e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,9.540931932860984e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5513000488281,0.0,0.0,0.0001004706209641,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512390136719,0.0,0.0,7.420726615237072e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516662597656,0.0,0.0,0.0001004706209641,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,0.0004765892226714,286.5248718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.170166015625,293.1499938964844,287.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165759595111,7.802211321461527e-09,0.0010165681596845,-0.0194919314235448,0.0,0.0,0.0,-0.0086807124316692,60.0,8.037331581115723,-0.0,-7.045928640536658e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538330078125,0.0,0.0,9.537216828903183e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,0.00010043149814,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5526733398437,0.0,0.0,7.417836604872718e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.00010043149814,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541687011719,0.0,0.0,0.0004764036275446,286.52716064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.16998291015625,293.1499938964844,287.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161802638322,7.755921238583596e-09,0.0010161724640056,-0.0193706974387168,0.0,0.0,0.0,-0.0086577655747532,60.0,8.027599334716797,-0.0,-7.04044182953112e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.530666284263134e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,0.0001003625220619,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,7.412741979351267e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0001003625220619,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0004760764131788,286.5317077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1696472167969,293.1502990722656,287.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154810734093,7.67431096448945e-09,0.001015473389998,-0.0191569589078426,0.0,0.0,0.0,-0.0086173014715313,60.0,8.009568214416504,-0.0,-7.030774895611104e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.530666284263134e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,0.0001003625220619,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555725097656,0.0,0.0,7.412741979351267e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0001003625220619,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0004760764131788,286.5317077636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1696472167969,293.1502990722656,287.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154810734093,7.67431096448945e-09,0.001015473389998,-0.0191569589078426,0.0,0.0,0.0,-0.0086173014715313,60.0,8.009568214416504,-0.0,-7.030774895611104e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,9.527419024379924e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.557861328125,0.0,0.0,0.0001003283177851,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,7.410215766867623e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001003283177851,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592346191406,0.0,0.0,0.0004759141884278,286.5351867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1694030761719,293.1502380371094,287.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151352034881,7.633847332044752e-09,0.0010151275200769,-0.0190509818494319,0.0,0.0,0.0,-0.0085972426459193,60.0,7.996349334716797,-0.0,-7.025983705943872e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55963134765625,0.0,0.0,9.526436770102008e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55859375,0.0,0.0,0.0001003179786494,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,7.409452518913895e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,0.0001003179786494,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599670410156,0.0,0.0,0.0004758651484735,286.5362854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1693725585937,293.1507263183594,287.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150301968678,7.621615338848642e-09,0.0010150225134566,-0.0190189462155103,0.0,0.0,0.0,-0.0085911769419908,60.0,7.993503570556641,-0.0,-7.024535619848393e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,9.524126653559506e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615234375,0.0,0.0,0.0001002936478471,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,7.407655357383192e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.0001002936478471,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.0004757497226819,286.5408935546875,294.1499938964844,293.15240478515625,291.6650390625,293.1690673828125,293.15142822265625,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147861903533,7.59283036444458e-09,0.0010147786233574,-0.01894355379045,0.0,0.0,0.0,-0.0085769174620509,60.0,7.979594707489014,-0.0,-7.021128567430426e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625915527344,0.0,0.0,9.524126653559506e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615234375,0.0,0.0,0.0001002936478471,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,7.407655357383192e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618896484375,0.0,0.0,0.0001002936478471,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,0.0004757497226819,286.5408935546875,294.1499938964844,293.15240478515625,291.6650390625,293.1690673828125,293.15142822265625,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147861903533,7.59283036444458e-09,0.0010147786233574,-0.01894355379045,0.0,0.0,0.0,-0.0085769174620509,60.0,7.979594707489014,-0.0,-7.021128567430426e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,9.519018931314348e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,0.0001002398639684,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,7.403682684525847e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0001002398639684,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0004754946276079,286.5455322265625,294.1499938964844,293.1594543457031,291.66943359375,293.1690673828125,293.1550598144531,287.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142402024939,7.529196821565165e-09,0.001014232635498,-0.0187768936157226,0.0,0.0,0.0,-0.0085453623905777,60.0,7.971145153045654,-0.0,-7.013600367145045e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,9.519018931314348e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5645446777344,0.0,0.0,0.0001002398639684,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,7.403682684525847e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,0.0001002398639684,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0004754946276079,286.5455322265625,294.1499938964844,293.1594543457031,291.66943359375,293.1690673828125,293.1550598144531,287.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142402024939,7.529196821565165e-09,0.001014232635498,-0.0187768936157226,0.0,0.0,0.0,-0.0085453623905777,60.0,7.971145153045654,-0.0,-7.013600367145045e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,9.516585851088166e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660705566406,0.0,0.0,0.0001002142453216,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,7.401790207950398e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0001002142380457,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674133300781,0.0,0.0,0.0004753730609081,286.5478210449219,294.1499938964844,293.1646423339844,291.6726989746094,293.1690368652344,293.1568298339844,287.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139811784029,7.49888062756554e-09,0.0010139737278223,-0.0186974927783012,0.0,0.0,0.0,-0.0085303355008363,60.0,7.966766357421875,-0.0,-7.010015679043137e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,9.51301190070808e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5675964355469,0.0,0.0,0.0001001766140689,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,7.39901079214178e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,0.0001001766067929,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,0.0004751945671159,286.5501708984375,294.1499938964844,293.1708984375,291.6766052246094,293.1691589355469,293.1598815917969,287.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135995689779,7.454356243385973e-09,0.0010135921183973,-0.0185808781534433,0.0,0.0,0.0,-0.0085082575678825,60.0,7.964269638061523,-0.0,-7.004751978456626e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,9.505271736998112e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,0.0001000951015157,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,7.392990664811805e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001000951015157,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0004748078936245,286.5548095703125,294.1499938964844,293.1864929199219,291.68634033203125,293.16949462890625,293.1669006347656,287.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127773275598,7.357920495110193e-09,0.0010127699933946,-0.018328296020627,0.0,0.0,0.0,-0.0084604630246758,60.0,7.960395812988281,-0.0,-6.99335700460324e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716552734375,0.0,0.0,9.505271736998112e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,0.0001000951015157,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,7.392990664811805e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0001000951015157,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57196044921875,0.0,0.0,0.0004748078936245,286.5548095703125,294.1499938964844,293.1864929199219,291.68634033203125,293.16949462890625,293.1669006347656,287.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127773275598,7.357920495110193e-09,0.0010127699933946,-0.018328296020627,0.0,0.0,0.0,-0.0084604630246758,60.0,7.960395812988281,-0.0,-6.99335700460324e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,9.494303958490492e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,9.997960296459496e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,7.384459604509175e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,9.997960296459496e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.00047426004312,286.5595092773437,294.1499938964844,293.2060241699219,291.69854736328125,293.170654296875,293.1791687011719,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116071207448,7.221270248436441e-09,0.0010115999029949,-0.0179703850299119,0.0,0.0,0.0,-0.0083927111700177,60.0,7.962645053863525,-0.0,-6.977227684501487e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,9.494303958490492e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,9.997960296459496e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,7.384459604509175e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,9.997960296459496e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,0.00047426004312,286.5595092773437,294.1499938964844,293.2060241699219,291.69854736328125,293.170654296875,293.1791687011719,287.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116071207448,7.221270248436441e-09,0.0010115999029949,-0.0179703850299119,0.0,0.0,0.0,-0.0083927111700177,60.0,7.962645053863525,-0.0,-6.977227684501487e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,9.483408211963253e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,9.98648683889769e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,7.375985296675935e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,9.98648683889769e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0004737158014904,286.564208984375,294.1499938964844,293.22918701171875,291.7130126953125,293.1719665527344,293.1924133300781,287.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104491375386,7.08552860828604e-09,0.001010442036204,-0.0176148433238267,0.0,0.0,0.0,-0.00832543335855,60.0,7.965402603149414,-0.0,-6.96122270937849e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,9.483408211963253e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,9.98648683889769e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57684326171875,0.0,0.0,7.375985296675935e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772399902344,0.0,0.0,9.98648683889769e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.0004737158014904,286.564208984375,294.1499938964844,293.22918701171875,291.7130126953125,293.1719665527344,293.1924133300781,287.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104491375386,7.08552860828604e-09,0.001010442036204,-0.0176148433238267,0.0,0.0,0.0,-0.00832543335855,60.0,7.965402603149414,-0.0,-6.96122270937849e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,9.470913937548175e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,9.973329724743962e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.366267527686432e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.9733289971482e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,0.0004730916698463,286.56890869140625,294.1499938964844,293.2557983398437,291.7296447753906,293.1734924316406,293.20751953125,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091165313497,6.929857576665199e-09,0.0010091095464304,-0.0172070953994989,0.0,0.0,0.0,-0.0082482537254691,60.0,7.970131874084473,-0.0,-6.94289212788135e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810546875,0.0,0.0,9.470913937548175e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.580078125,0.0,0.0,9.973329724743962e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.366267527686432e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.9733289971482e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5813293457031,0.0,0.0,0.0004730916698463,286.56890869140625,294.1499938964844,293.2557983398437,291.7296447753906,293.1734924316406,293.20751953125,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091165313497,6.929857576665199e-09,0.0010091095464304,-0.0172070953994989,0.0,0.0,0.0,-0.0082482537254691,60.0,7.970131874084473,-0.0,-6.94289212788135e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,9.46354484767653e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,9.965569915948436e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,7.36053625587374e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820007324219,0.0,0.0,9.965569915948436e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,0.0004727235937025,286.5712890625,294.1499938964844,293.27032470703125,291.7387084960937,293.1746520996094,293.2165222167969,287.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008330611512,6.838051014312896e-09,0.0010083238594233,-0.0169666241854429,0.0,0.0,0.0,-0.0082027371972799,60.0,7.974681377410889,-0.0,-6.932092588840534e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,9.456457337364554e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.958106238627806e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,7.355023990385234e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,9.958106238627806e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58453369140625,0.0,0.0,0.000472369545605,286.5736389160156,294.1499938964844,293.2855834960937,291.7482604980469,293.17578125,293.2261962890625,287.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075737955048,6.7497452072018405e-09,0.0010075670434162,-0.0167353190481662,0.0,0.0,0.0,-0.0081589519977569,60.0,7.979305744171143,-0.0,-6.921712980556549e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,9.441589645575732e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865173339844,0.0,0.0,9.942449833033606e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,7.343459583353251e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,9.942449105437844e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0004716268449556,286.5783996582031,294.1499938964844,293.3182983398437,291.7687072753906,293.1785888671875,293.24761962890625,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564508492346022e-09,0.0010059840278699,-0.0162501074373722,0.0,0.0,0.0,-0.0080671273171901,60.0,7.990956783294678,-0.0,-6.899964688500404e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874328613281,0.0,0.0,9.441589645575732e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865173339844,0.0,0.0,9.942449833033606e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58642578125,0.0,0.0,7.343459583353251e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,9.942449105437844e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877380371094,0.0,0.0,0.0004716268449556,286.5783996582031,294.1499938964844,293.3182983398437,291.7687072753906,293.1785888671875,293.24761962890625,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564508492346022e-09,0.0010059840278699,-0.0162501074373722,0.0,0.0,0.0,-0.0080671273171901,60.0,7.990956783294678,-0.0,-6.899964688500404e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,9.428739576833324e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892639160156,0.0,0.0,9.928918007062748e-05,298.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,7.333465327974409e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,9.928918007062748e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,0.0004709849890787,286.5823974609375,294.1499938964844,293.3478698730469,291.7872009277344,293.1817626953125,293.2682800292969,287.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046215029433,6.4044165526411234e-09,0.0010046151001006,-0.0158307515084743,0.0,0.0,0.0,-0.0079877628013491,60.0,8.00405502319336,-0.0,-6.881196412678038e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,9.426292672287671e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897827148437,0.0,0.0,9.926340862875804e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,7.331561937462538e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,9.926340862875804e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,0.0004708627529907,286.5831604003906,294.1499938964844,293.35369873046875,291.79083251953125,293.182373046875,293.272216796875,287.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043607326224,6.373928052028077e-09,0.0010043543297797,-0.0157508887350559,0.0,0.0,0.0,-0.0079726483672857,60.0,8.006550788879395,-0.0,-6.877625224888106e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,9.410885104443878e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5930480957031,0.0,0.0,9.910116204991935e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,7.319578435271978e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,9.910116204991935e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,0.0004700931021943,286.5879211425781,294.1499938964844,293.3915405273437,291.8144836425781,293.1861877441406,293.29656982421875,287.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.1819678265351286e-09,0.0010027128737419,-0.0152480406686663,0.0,0.0,0.0,-0.0078774848952889,60.0,8.022171974182129,-0.0,-6.85515999521158e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,9.410885104443878e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5930480957031,0.0,0.0,9.910116204991935e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5929870605469,0.0,0.0,7.319578435271978e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,9.910116204991935e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,0.0004700931021943,286.5879211425781,294.1499938964844,293.3915405273437,291.8144836425781,293.1861877441406,293.29656982421875,287.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002719043754,6.1819678265351286e-09,0.0010027128737419,-0.0152480406686663,0.0,0.0,0.0,-0.0078774848952889,60.0,8.022171974182129,-0.0,-6.85515999521158e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,9.396831592312084e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,9.895316907204688e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,7.30864776414819e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966491699219,0.0,0.0,9.895316907204688e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0004693910886999,286.5926818847656,294.1499938964844,293.4316101074219,291.83953857421875,293.19097900390625,293.324951171875,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221477054,6.006875885589125e-09,0.0010012155398726,-0.0147893717512488,0.0,0.0,0.0,-0.0077906837686896,60.0,8.042774200439453,-0.0,-6.83470133822084e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,9.396831592312084e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59637451171875,0.0,0.0,9.895316907204688e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962829589844,0.0,0.0,7.30864776414819e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966491699219,0.0,0.0,9.895316907204688e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0004693910886999,286.5926818847656,294.1499938964844,293.4316101074219,291.83953857421875,293.19097900390625,293.324951171875,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001221477054,6.006875885589125e-09,0.0010012155398726,-0.0147893717512488,0.0,0.0,0.0,-0.0077906837686896,60.0,8.042774200439453,-0.0,-6.83470133822084e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.38942248467356e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980224609375,0.0,0.0,9.887514897855e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,7.302885205717757e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,9.887514897855e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992126464844,0.0,0.0,0.0004690210043918,286.5950927734375,294.1499938964844,293.4523620605469,291.8525085449219,293.19342041015625,293.3386535644531,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004340438172,5.9145701669649506e-09,0.0010004281066358,-0.014547562226653,0.0,0.0,0.0,-0.0077449330128729,60.0,8.053031921386719,-0.0,-6.823927378718508e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,9.383596625411884e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997009277344,0.0,0.0,9.88137981039472e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,7.298353739315644e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,9.88137981039472e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,0.000468729995191,286.59747314453125,294.1499938964844,293.4736022949219,291.86578369140625,293.1964416503906,293.3544921875,287.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811454676,5.841984229704167e-09,0.00099980563391,-0.0143574131652712,0.0,0.0,0.0,-0.0077089401893317,60.0,8.066044807434082,-0.0,-6.815461972564665e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.370797488372772e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6030578613281,0.0,0.0,9.867901826510206e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,7.288398774107918e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,9.867901826510206e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0004680906422436,286.6022644042969,294.1499938964844,293.5173034667969,291.89312744140625,293.2020263671875,293.3843994140625,287.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984475327655,5.6825228966772565e-09,0.0009984418284147,-0.0139396749436855,0.0,0.0,0.0,-0.0076298872008919,60.0,8.090063095092773,-0.0,-6.796882701110007e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,9.370797488372772e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6030578613281,0.0,0.0,9.867901826510206e-05,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,7.288398774107918e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,9.867901826510206e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6042175292969,0.0,0.0,0.0004680906422436,286.6022644042969,294.1499938964844,293.5173034667969,291.89312744140625,293.2020263671875,293.3843994140625,287.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984475327655,5.6825228966772565e-09,0.0009984418284147,-0.0139396749436855,0.0,0.0,0.0,-0.0076298872008919,60.0,8.090063095092773,-0.0,-6.796882701110007e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,9.361613047076388e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064147949219,0.0,0.0,9.858230623649432e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,7.281255966518074e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,9.858230623649432e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0004676318785641,286.6070861816406,294.1499938964844,293.5625,291.9213562011719,293.20849609375,293.4176330566406,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974685963243,5.568102423580967e-09,0.0009974631248041,-0.0136399250477552,0.0,0.0,0.0,-0.0075731622055172,60.0,8.119205474853516,-0.0,-6.783566419699127e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,9.361613047076388e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6064147949219,0.0,0.0,9.858230623649432e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,7.281255966518074e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067199707031,0.0,0.0,9.858230623649432e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,0.0004676318785641,286.6070861816406,294.1499938964844,293.5625,291.9213562011719,293.20849609375,293.4176330566406,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974685963243,5.568102423580967e-09,0.0009974631248041,-0.0136399250477552,0.0,0.0,0.0,-0.0075731622055172,60.0,8.119205474853516,-0.0,-6.783566419699127e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
