time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077460,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,9.354722715215756e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,9.850974311120808e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,7.275896496139467e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,9.850974311120808e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.0004672876966651,286.6119079589844,294.1499938964844,293.6089172363281,291.95037841796875,293.2154541015625,293.45220947265625,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967347141355,5.482256426603271e-09,0.0009967292426154,-0.0134150283411145,0.0,0.0,0.0,-0.0075306058861315,60.0,8.15115737915039,-0.0,-6.773584004804435e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,9.354722715215756e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098327636719,0.0,0.0,9.850974311120808e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,7.275896496139467e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.610107421875,0.0,0.0,9.850974311120808e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109619140625,0.0,0.0,0.0004672876966651,286.6119079589844,294.1499938964844,293.6089172363281,291.95037841796875,293.2154541015625,293.45220947265625,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967347141355,5.482256426603271e-09,0.0009967292426154,-0.0134150283411145,0.0,0.0,0.0,-0.0075306058861315,60.0,8.15115737915039,-0.0,-6.773584004804435e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141052246094,0.0,0.0,9.35206189751625e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,9.848172339843586e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,7.273826486198232e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,9.848172339843586e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0004671547503676,286.61676025390625,294.1499938964844,293.6562805175781,291.98004150390625,293.2230529785156,293.4887390136719,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964507771655,5.449100726195866e-09,0.0009964453056454,-0.013328168541193,0.0,0.0,0.0,-0.0075141671113669,60.0,8.187283515930176,-0.0,-6.769730731548408e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141052246094,0.0,0.0,9.35206189751625e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6132507324219,0.0,0.0,9.848172339843586e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131896972656,0.0,0.0,7.273826486198232e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,9.848172339843586e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0004671547503676,286.61676025390625,294.1499938964844,293.6562805175781,291.98004150390625,293.2230529785156,293.4887390136719,287.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964507771655,5.449100726195866e-09,0.0009964453056454,-0.013328168541193,0.0,0.0,0.0,-0.0075141671113669,60.0,8.187283515930176,-0.0,-6.769730731548408e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158142089844,0.0,0.0,9.352537017548455e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.614990234375,0.0,0.0,9.848672925727442e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148986816406,0.0,0.0,7.274196832440794e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.848672925727442e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,0.0004671785281971,286.6191711425781,294.1499938964844,293.6802673339844,291.9950561523437,293.22711181640625,293.5079040527344,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.4550279848797345e-09,0.0009964971104636,-0.0133436946198344,0.0,0.0,0.0,-0.007517110556364,60.0,8.207270622253418,-0.0,-6.770419247459358e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175537109375,0.0,0.0,9.355002839583904e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6167297363281,0.0,0.0,9.851268987404184e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,7.276114047272131e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.61700439453125,0.0,0.0,9.851268987404184e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0004673016665037,286.6216125488281,294.1499938964844,293.70440673828125,292.0101623535156,293.2313842773437,293.5277099609375,287.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967648657038,5.4857447473466445e-09,0.0009967593941837,-0.0134241664782166,0.0,0.0,0.0,-0.0075323367491364,60.0,8.228714942932129,-0.0,-6.773989724706554e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,9.366429003421216e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,9.86330196610652e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,7.285001629497856e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,9.86330196610652e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.0004678724508266,286.6264953613281,294.1499938964844,293.75299072265625,292.0406188964844,293.2403869628906,293.5691833496094,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979808237403,5.628104204902229e-09,0.0009979752358049,-0.0137971146032214,0.0,0.0,0.0,-0.007602903060615,60.0,8.27615737915039,-0.0,-6.79054750207797e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,9.366429003421216e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6202087402344,0.0,0.0,9.86330196610652e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,7.285001629497856e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6204833984375,0.0,0.0,9.86330196610652e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213073730469,0.0,0.0,0.0004678724508266,286.6264953613281,294.1499938964844,293.75299072265625,292.0406188964844,293.2403869628906,293.5691833496094,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979808237403,5.628104204902229e-09,0.0009979752358049,-0.0137971146032214,0.0,0.0,0.0,-0.007602903060615,60.0,8.27615737915039,-0.0,-6.79054750207797e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,9.385784505866468e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234436035156,0.0,0.0,9.883684106171132e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6233825683594,0.0,0.0,7.300055585801601e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62371826171875,0.0,0.0,9.883684106171132e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0004688393091782,286.6310119628906,294.1499938964844,293.7979431152344,292.0687866210937,293.24932861328125,293.6102294921875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000431211665,5.869250419010541e-09,0.0010000371839851,-0.0144288437440991,0.0,0.0,0.0,-0.0077224490232765,60.0,8.3267240524292,-0.0,-6.818641651307189e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,9.387962927576154e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62371826171875,0.0,0.0,9.885978215606885e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236572265625,0.0,0.0,7.301750156329945e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239929199219,0.0,0.0,9.885978215606885e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0004689481284003,286.6313781738281,294.1499938964844,293.8018493652344,292.0712585449219,293.2501220703125,293.6139221191406,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002751369029,5.8963913751597374e-09,0.0010002691997215,-0.014499943703413,0.0,0.0,0.0,-0.007735903840512,60.0,8.331439971923828,-0.0,-6.821807119195e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,9.419692651135848e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,9.919390868162736e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,7.326428749365732e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275634765625,0.0,0.0,9.919390868162736e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0004705330647993,286.6363220214844,294.1499938964844,293.8507080078125,292.1019287109375,293.26055908203125,293.6620788574219,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036552557721,6.291705378913548e-09,0.0010036489693447,-0.0155355054885149,0.0,0.0,0.0,-0.007931875064969,60.0,8.394888877868652,-0.0,-6.867998081361294e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,9.419692651135848e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,9.919390868162736e-05,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,7.326428749365732e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275634765625,0.0,0.0,9.919390868162736e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0004705330647993,286.6363220214844,294.1499938964844,293.8507080078125,292.1019287109375,293.26055908203125,293.6620788574219,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036552557721,6.291705378913548e-09,0.0010036489693447,-0.0155355054885149,0.0,0.0,0.0,-0.007931875064969,60.0,8.394888877868652,-0.0,-6.867998081361294e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,9.462572052143514e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,9.96454546111636e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,7.359779556281865e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.96454546111636e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0004726750194095,286.64129638671875,294.1499938964844,293.8992919921875,292.13250732421875,293.2717590332031,293.7142028808594,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082242079079,6.825939813381865e-09,0.0010082173394039,-0.0169349033385515,0.0,0.0,0.0,-0.0081967189908027,60.0,8.467652320861816,-0.0,-6.93066866119807e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6317138671875,0.0,0.0,9.462572052143514e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,9.96454546111636e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,7.359779556281865e-05,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.96454546111636e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319580078125,0.0,0.0,0.0004726750194095,286.64129638671875,294.1499938964844,293.8992919921875,292.13250732421875,293.2717590332031,293.7142028808594,287.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082242079079,6.825939813381865e-09,0.0010082173394039,-0.0169349033385515,0.0,0.0,0.0,-0.0081967189908027,60.0,8.467652320861816,-0.0,-6.93066866119807e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,9.487972420174628e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327514648437,0.0,0.0,9.991292608901858e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,7.379535236395895e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,9.991292608901858e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337890625,0.0,0.0,0.0004739438008982,286.6438293457031,294.1499938964844,293.9234313964844,292.147705078125,293.27764892578125,293.7416687011719,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010931446217,7.142399116588649e-09,0.0010109243448823,-0.0177638046443462,0.0,0.0,0.0,-0.0083536058664321,60.0,8.507397651672363,-0.0,-6.967926680090386e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,9.515853162156418e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,0.0001002065255306,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,7.401219772873446e-05,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63482666015625,0.0,0.0,0.0001002065255306,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,0.0004753364773932,286.6463317871094,294.1499938964844,293.9474182128906,292.162841796875,293.28369140625,293.7698974609375,287.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013902015984,7.489761699730481e-09,0.0010138945654034,-0.0186736099421978,0.0,0.0,0.0,-0.0085258083418011,60.0,8.549189567565918,-0.0,-7.008937075170253e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,9.578810568200424e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,0.0001008694962365,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,7.450186967616901e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0001008694962365,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0004784813500009,286.6513977050781,294.1499938964844,293.99481201171875,292.1927490234375,293.2962951660156,293.8280944824219,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206081205978,8.274149365661287e-09,0.00102059985511,-0.0207278933376073,0.0,0.0,0.0,-0.008914653211832,60.0,8.638472557067871,-0.0,-7.101986909674451e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,9.578810568200424e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,0.0001008694962365,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382141113281,0.0,0.0,7.450186967616901e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0001008694962365,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0004784813500009,286.6513977050781,294.1499938964844,293.99481201171875,292.1927490234375,293.2962951660156,293.8280944824219,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206081205978,8.274149365661287e-09,0.00102059985511,-0.0207278933376073,0.0,0.0,0.0,-0.008914653211832,60.0,8.638472557067871,-0.0,-7.101986909674451e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,9.651364234741776e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420593261719,0.0,0.0,0.0001016335227177,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,7.506617839680985e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,0.0001016335227177,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0004821055626962,286.6565246582031,294.1499938964844,294.04119873046875,292.22216796875,293.3096618652344,293.8881225585937,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283389128744,9.178106274987384e-09,0.001028329716064,-0.0230949986726045,0.0,0.0,0.0,-0.0093627842143177,60.0,8.736268043518066,-0.0,-7.209981589539893e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,9.651364234741776e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6420593261719,0.0,0.0,0.0001016335227177,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,7.506617839680985e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,0.0001016335227177,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0004821055626962,286.6565246582031,294.1499938964844,294.04119873046875,292.22216796875,293.3096618652344,293.8881225585937,287.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283389128744,9.178106274987384e-09,0.001028329716064,-0.0230949986726045,0.0,0.0,0.0,-0.0093627842143177,60.0,8.736268043518066,-0.0,-7.209981589539893e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,9.731446334626526e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.0001024768280331,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,7.568903674837202e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001024768207571,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0004861058259848,286.6617126464844,294.1499938964844,294.0863952636719,292.2509155273437,293.3236694335937,293.94873046875,287.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368711082264,1.0175865483574853e-08,0.0010368609800934,-0.0257072933018207,0.0,0.0,0.0,-0.0098574133589863,60.0,8.840704917907715,-0.0,-7.33012726072957e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,9.731446334626526e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459045410156,0.0,0.0,0.0001024768280331,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458435058594,0.0,0.0,7.568903674837202e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001024768207571,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468811035156,0.0,0.0,0.0004861058259848,286.6617126464844,294.1499938964844,294.0863952636719,292.2509155273437,293.3236694335937,293.94873046875,287.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368711082264,1.0175865483574853e-08,0.0010368609800934,-0.0257072933018207,0.0,0.0,0.0,-0.0098574133589863,60.0,8.840704917907715,-0.0,-7.33012726072957e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,9.817555837798864e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497802734375,0.0,0.0,0.0001033835942507,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,7.635877409484237e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0001033835942507,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004904071683995,286.6669616699219,294.1499938964844,294.1300964355469,292.2788391113281,293.3384094238281,294.0084228515625,287.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460459161549,1.1248729947510585e-08,0.001046034740284,-0.0285156425088644,0.0,0.0,0.0,-0.0103892777115106,60.0,8.950973510742188,-0.0,-7.460423034899577e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,9.817555837798864e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497802734375,0.0,0.0,0.0001033835942507,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,7.635877409484237e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,0.0001033835942507,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0004904071683995,286.6669616699219,294.1499938964844,294.1300964355469,292.2788391113281,293.3384094238281,294.0084228515625,287.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460459161549,1.1248729947510585e-08,0.001046034740284,-0.0285156425088644,0.0,0.0,0.0,-0.0103892777115106,60.0,8.950973510742188,-0.0,-7.460423034899577e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.86235827440396e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6517639160156,0.0,0.0,0.0001038553891703,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,7.670724153285846e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001038553891703,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,0.0004926451365463,286.66961669921875,294.1499938964844,294.1513366699219,292.2924499511719,293.3460388183594,294.0375671386719,287.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508197592571,1.1806943867043174e-08,0.0010508080013096,-0.029976574704051,0.0,0.0,0.0,-0.0106660081073641,60.0,9.007861137390137,-0.0,-7.5286699541266e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.907582716550678e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537475585937,0.0,0.0,0.0001043316297,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,7.705899042775854e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.0001043316297,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.000494904234074,286.6722717285156,294.1499938964844,294.1720886230469,292.3058166503906,293.35382080078125,294.0660400390625,287.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556386550888,1.2370424684604586e-08,0.0010556263150647,-0.0314510986208915,0.0,0.0,0.0,-0.0109453499317169,60.0,9.065366744995115,-0.0,-7.597875395504161e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,9.99798212433234e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65777587890625,0.0,0.0,0.0001052835723385,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,7.776208803988993e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0001052835723385,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0004994198097847,286.6776428222656,294.1499938964844,294.212158203125,292.33172607421875,293.3697814941406,294.12066650390625,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652700439095,1.3496755713049424e-08,0.0010652566561475,-0.0343978889286518,0.0,0.0,0.0,-0.0115037159994244,60.0,9.180886268615724,-0.0,-7.737156693110593e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,9.99798212433234e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65777587890625,0.0,0.0,0.0001052835723385,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,7.776208803988993e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0001052835723385,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0004994198097847,286.6776428222656,294.1499938964844,294.212158203125,292.33172607421875,293.3697814941406,294.12066650390625,287.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652700439095,1.3496755713049424e-08,0.0010652566561475,-0.0343978889286518,0.0,0.0,0.0,-0.0115037159994244,60.0,9.180886268615724,-0.0,-7.737156693110593e-08,0.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66259765625,0.0,0.050000000745058,0.000100871126051,298.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.661865234375,0.0,0.050000000745058,0.0001062221635947,298.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.050000000745058,7.84553267294541e-05,298.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.0,0.050000000745058,0.0001062221635947,298.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628112792969,0.0,0.050000000745058,0.0005038720555603,286.68310546875,284.95001220703125,294.25,292.3564147949219,293.3862609863281,294.17193603515625,287.35919189453125,1.0,0.1000000014901161,7.86901599436618e-10,7.86901599436618e-10,1.0,1.0,-0.0010747674386948,1.4607301146440932e-08,0.0010747528867796,-0.0373025126755237,0.0,0.0,0.0,-0.0120542617514729,60.0,9.296083450317385,-0.0,-7.87572318472485e-08,1.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66259765625,0.0,0.050000000745058,0.000100871126051,298.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.661865234375,0.0,0.050000000745058,0.0001062221635947,298.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.050000000745058,7.84553267294541e-05,298.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.0,0.050000000745058,0.0001062221635947,298.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628112792969,0.0,0.050000000745058,0.0005038720555603,286.68310546875,284.95001220703125,294.25,292.3564147949219,293.3862609863281,294.17193603515625,287.35919189453125,1.0,0.1000000014901161,7.86901599436618e-10,7.86901599436618e-10,1.0,1.0,-0.0010747674386948,1.4607301146440932e-08,0.0010747528867796,-0.0373025126755237,0.0,0.0,0.0,-0.0120542617514729,60.0,9.296083450317385,-0.0,-7.87572318472485e-08,1.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279602050781,0.6356437802314758,0.050000000745058,0.0408183746039867,298.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278076171875,0.6356437802314758,0.050000000745058,0.0429837144911289,298.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.6356437802314758,0.050000000745058,0.0317476280033588,298.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.6356437802314758,0.050000000745058,0.0429837144911289,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.6356437802314758,0.050000000745058,0.2038962393999099,287.20562744140625,284.95001220703125,294.2683410644531,292.3685302734375,297.0128479003906,297.7685241699219,287.564697265625,1.0,0.1097093671560287,0.084492914378643,0.084492914378643,1.0,1.0,-0.4355926513671875,0.0005285447114147,0.4350641071796417,-0.1201360896229744,0.0,0.0,0.0,10.171579360961914,60.0,1236.7222900390625,0.0,12.270254135131836,1.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.6329113841056824,0.050000000745058,0.0452381931245327,298.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.058837890625,0.6329113841056824,0.050000000745058,0.0476379953324794,298.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.058837890625,0.6329113841056824,0.050000000745058,0.0351852625608444,298.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.058837890625,0.6329113841056824,0.050000000745058,0.0476379953324794,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.6329113841056824,0.050000000745058,0.2259741425514221,288.1694641113281,284.95001220703125,294.2866516113281,292.3808288574219,297.554931640625,298.7181091308594,288.8601989746094,1.0,0.1210798472166061,0.168985828757286,0.168985828757286,1.0,1.0,-0.4820086658000946,0.017346154898405,0.464662492275238,-0.1111588552594184,0.0,0.0,0.0,12.504842758178713,60.0,2523.837158203125,0.0,16.678129196166992,1.0,281.5711975097656,283.8632507324219,296.9234619140625,298.6875305175781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.009520193385054e-22,-2.5047603491280173e-22,-2.504760096692527e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.5719811916351318,0.050000000745058,0.0456749685108661,298.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40509033203125,0.5719811916351318,0.050000000745058,0.0480979420244693,298.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.5719811916351318,0.050000000745058,0.0355249755084514,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.5719811916351318,0.050000000745058,0.0480979420244693,298.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.5719811916351318,0.050000000745058,0.2281559258699417,287.2217102050781,284.95001220703125,294.3233337402344,292.4059143066406,297.5263671875,298.6878356933594,286.3240661621094,1.0,0.1405794620513916,0.3379716575145721,0.3379716575145721,1.0,1.0,-0.4866766631603241,0.0647818744182586,0.4218947887420654,-0.0640978589653968,1.0,1.0,0.0,20.03293228149414,60.0,11868.66796875,0.0,23.18048477172852,1.0,282.3264465332031,285.9214782714844,297.5008544921875,298.6969299316406,293.1499938964844,293.1499938964844,283.1499938964844,2092.821044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245621860027313,1.0,0.0,0.0,0.9635679125785828,0.963569700717926,6.299249832864008e-08,4.264485836029053,4.2644758224487305,9.798200153454673e-06,0.0,0.0,-0.0,4658.34716796875,0.0,27.49155616760254,1895.2408447265625,0.0,321.2605285644531,0.2485298365354538,1.0,0.0,3.0,1.0,0.0
18079440,298.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.5719811916351318,0.050000000745058,0.0456749685108661,298.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40509033203125,0.5719811916351318,0.050000000745058,0.0480979420244693,298.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.5719811916351318,0.050000000745058,0.0355249755084514,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.5719811916351318,0.050000000745058,0.0480979420244693,298.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.5719811916351318,0.050000000745058,0.2281559258699417,287.2217102050781,284.95001220703125,294.3233337402344,292.4059143066406,297.5263671875,298.6878356933594,286.3240661621094,1.0,0.1405794620513916,0.3379716575145721,0.3379716575145721,1.0,1.0,-0.4866766631603241,0.0647818744182586,0.4218947887420654,-0.0640978589653968,1.0,1.0,0.0,20.03293228149414,60.0,11868.66796875,0.0,23.18048477172852,1.0,282.3264465332031,285.9214782714844,297.5008544921875,298.6969299316406,293.1499938964844,293.1499938964844,283.1499938964844,2092.821044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245621860027313,1.0,0.0,0.0,0.9635679125785828,0.963569700717926,6.299249832864008e-08,4.264485836029053,4.2644758224487305,9.798200153454673e-06,0.0,0.0,-0.0,4658.34716796875,0.0,27.49155616760254,1895.2408447265625,0.0,321.2605285644531,0.2485298365354538,1.0,0.0,3.0,1.0,0.0
18079500,298.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.5500355958938599,0.050000000745058,0.0458122752606868,298.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320678710937,0.5500355958938599,0.050000000745058,0.0482425317168235,298.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.5500355958938599,0.050000000745058,0.0356317684054374,298.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.5500355958938599,0.050000000745058,0.0482425317168235,298.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.5500355958938599,0.050000000745058,0.2288417965173721,285.8105163574219,284.95001220703125,294.3416748046875,292.418701171875,297.49835205078125,298.6402282714844,285.379150390625,1.0,0.1489787101745605,0.4224645793437958,0.4224645793437958,1.0,1.0,-0.4881398379802704,0.1042980253696441,0.3838418126106262,-0.0246741529554128,1.0,1.0,0.0,23.71088981628418,60.0,11109.5029296875,0.0,26.330780029296875,1.0,282.6766662597656,284.96160888671875,296.6986389160156,297.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,3456.857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124942064285278,1.0,0.0,0.0,1.238410711288452,1.2384133338928225,1.0238456127353857e-07,4.26588249206543,4.265872478485107,9.786284863366744e-06,0.0,0.0,-0.0,3781.984619140625,0.0,58.139949798583984,1895.431396484375,0.0,546.7726440429688,0.3126731514930725,1.0,0.0,3.0,1.0,0.0
18079560,298.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.5331212878227234,0.050000000745058,0.0459433868527412,298.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.5331212878227234,0.050000000745058,0.0483805984258651,298.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.5331212878227234,0.050000000745058,0.0357337445020675,298.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.5331212878227234,0.050000000745058,0.0483805984258651,298.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.5331212878227234,0.050000000745058,0.2294967323541641,285.1903686523437,284.95001220703125,294.3599853515625,292.431640625,297.2964172363281,298.5912475585937,285.03436279296875,1.0,0.1565351337194442,0.5379716753959656,0.5379716753959656,0.800000011920929,1.0,-0.4895369708538055,0.1610336601734161,0.3285033106803894,0.0319083146750927,0.9428672790527344,0.9428672790527344,0.0,27.22867202758789,60.0,10614.1455078125,0.0,29.3586654663086,1.0,282.9100036621094,284.6525573730469,295.9880676269531,297.0850524902344,293.1499938964844,293.1499938964844,283.1499938964844,5044.3818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298487544059753,1.0,0.0,0.0,1.4750336408615112,1.4750374555587769,1.451785891504187e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3636.01513671875,0.0,98.6603775024414,1895.43701171875,0.0,607.4978637695312,0.3732509315013885,1.0,0.0,3.0,1.0,0.0
18079620,298.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5165747404098511,0.050000000745058,0.0461056530475616,298.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9409484863281,0.5165747404098511,0.050000000745058,0.0485514737665653,298.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5165747404098511,0.050000000745058,0.0358599536120891,298.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5165747404098511,0.050000000745058,0.0485514737665653,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5165747404098511,0.050000000745058,0.2303072959184646,284.9273376464844,284.95001220703125,294.3844299316406,292.4490966796875,296.5294494628906,298.5326232910156,284.883056640625,1.0,0.1654054969549179,0.6919202208518982,0.6919202208518982,0.5334387421607971,1.0,-0.4912656843662262,0.2579267024993896,0.2333389967679977,0.1284511834383011,0.8042833209037781,0.8042833209037781,0.0,31.585617065429688,60.0,10454.787109375,0.0,33.14888000488281,1.0,283.0680847167969,284.5334167480469,295.41461181640625,296.3714599609375,293.1499938964844,293.1499938964844,283.1499938964844,9744.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011465549468994,1.0,0.0,0.0,1.7023942470550537,1.7023998498916626,1.9338095569310099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.617919921875,0.0,162.2341766357422,1895.4371337890625,0.0,510.4516296386719,0.431728184223175,1.0,0.0,3.0,1.0,0.0
