time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079680,298.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5102562308311462,0.050000000745058,0.0461803674697876,298.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.5102562308311462,0.050000000745058,0.0486301518976688,298.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5102562308311462,0.050000000745058,0.0359180644154548,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5102562308311462,0.050000000745058,0.0486301518976688,298.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.5102562308311462,0.050000000745058,0.2306804955005645,284.8753356933594,284.95001220703125,294.39666748046875,292.4579467773437,295.8632507324219,298.5072937011719,284.84405517578125,1.0,0.1693574041128158,0.7689858078956604,0.7689858078956604,0.4000000059604645,1.0,-0.4920617043972015,0.3467609584331512,0.1453007608652115,0.216919720172882,0.7578856348991394,0.7578856348991394,0.0,33.59794235229492,60.0,10481.5068359375,0.0,34.91990280151367,1.0,283.1034240722656,284.5253295898437,295.2700500488281,296.1748352050781,293.1499938964844,293.1499938964844,283.1499938964844,12476.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775177240371704,1.0,0.0,0.0,1.7547829151153564,1.754789113998413,2.0546609391658421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.49755859375,0.0,185.31256103515625,1895.4371337890625,0.0,442.5540771484375,0.4459725320339203,1.0,0.0,3.0,1.0,0.0
18079740,298.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.4982692301273346,0.050000000745058,0.0463481619954109,298.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038024902344,0.4982692301273346,0.050000000745058,0.0488068461418151,298.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.4982692301273346,0.050000000745058,0.0360485687851905,298.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.4982692301273346,0.050000000745058,0.0488068461418151,298.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.4982692301273346,0.050000000745058,0.2315186709165573,284.8008728027344,284.95001220703125,294.4266662597656,292.4798583984375,294.53662109375,298.45538330078125,284.7967529296875,1.0,0.1778623163700103,0.9580749273300172,0.9580749273300172,0.0725930705666542,1.0,-0.4938459396362304,0.4925574064254761,0.0012885349569842,0.3620443046092987,0.643439531326294,0.643439531326294,0.0,38.111141204833984,60.0,10467.9365234375,-0.0,38.90826797485352,1.0,283.1386108398437,284.6168212890625,295.1557006835937,295.9664611816406,293.1499938964844,293.1499938964844,283.1499938964844,19982.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182027578353882,1.0,0.0,0.0,1.6609028577804563,1.6609100103378296,1.840695063037856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.08203125,0.0,187.113021850586,1895.4371337890625,0.0,308.9457092285156,0.445020467042923,1.0,0.0,3.0,1.0,0.0
18079800,298.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.4961072504520416,0.050000000745058,0.0463824681937694,298.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009948730469,0.4961072504520416,0.050000000745058,0.0488429740071296,298.53125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.4961072504520416,0.050000000745058,0.0360752530395984,298.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.4961072504520416,0.050000000745058,0.0488429740071296,298.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.4961072504520416,0.050000000745058,0.2316900342702865,284.7999267578125,284.95001220703125,294.4333190917969,292.4847412109375,294.4554443359375,298.4457092285156,284.8078308105469,1.0,0.1795299351215362,1.0,1.0,0.0,1.0,-0.494215577840805,0.4942138195037842,1.7563064602654777e-06,0.3636849522590637,0.6246200799942017,0.6246200799942017,0.0,39.02971649169922,60.0,10433.98828125,-0.0,39.71911239624024,1.0,283.1414794921875,284.6571044921875,295.16082763671875,295.9554443359375,293.1499938964844,293.1499938964844,283.1499938964844,21393.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064452946186065,1.0,0.0,0.0,1.6103904247283936,1.6103976964950562,1.730436878233377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.466064453125,0.0,179.1637420654297,1895.4371337890625,0.0,287.1488342285156,0.435486227273941,1.0,0.0,3.0,1.0,0.0
18079860,298.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.488579511642456,0.050000000745058,0.046511061489582,298.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.488579511642456,0.050000000745058,0.0489783845841884,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.488579511642456,0.050000000745058,0.0361752696335315,298.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.488579511642456,0.050000000745058,0.0489783845841884,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.488579511642456,0.050000000745058,0.2323323786258697,284.8801574707031,284.95001220703125,294.46051025390625,292.50494384765625,294.4565734863281,298.4122314453125,284.9190979003906,1.0,0.1856376677751541,1.0,1.0,0.0,1.0,-0.4955862164497375,0.4955858588218689,3.593231951981579e-07,0.365048199892044,0.6188552379608154,0.6188552379608154,0.0,42.471981048583984,60.0,10451.58203125,-0.0,42.76897430419922,1.0,283.1472473144531,284.82403564453125,295.2406005859375,295.9964294433594,293.1499938964844,293.1499938964844,283.1499938964844,21014.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676606118679046,1.0,0.0,0.0,1.4749484062194824,1.4749549627304075,1.4516004398501536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.477783203125,0.0,146.93104553222656,1895.4371337890625,0.0,221.97216796875,0.4125556647777557,1.0,0.0,3.0,1.0,0.0
18079920,298.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.48635134100914,0.050000000745058,0.0465513467788696,298.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100341796875,0.48635134100914,0.050000000745058,0.0490208119153976,298.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.48635134100914,0.050000000745058,0.0362066030502319,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.48635134100914,0.050000000745058,0.0490208119153976,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.48635134100914,0.050000000745058,0.2325336188077926,284.9168395996094,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4027404785156,284.9447631835937,1.0,0.1875076442956924,1.0,1.0,0.0,1.0,-0.4960155487060547,0.496015191078186,3.594544182305981e-07,0.365506112575531,0.6349461674690247,0.6349461674690247,0.0,43.55078125,48.0,10553.3818359375,-0.0,43.72817611694336,1.0,283.1481018066406,284.8387756347656,295.2893371582031,296.046875,293.1499938964844,293.1499938964844,283.1499938964844,19592.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3593457043170929,1.0,0.0,0.0,1.489484429359436,1.4894908666610718,1.4803532621954218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.209716796875,0.0,145.70326232910156,1895.4371337890625,0.0,208.8857421875,0.4117520451545715,1.0,0.0,3.0,1.0,0.0
18079980,298.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4840529859066009,0.050000000745058,0.0465935841202735,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.4840529859066009,0.050000000745058,0.0490652881562709,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4840529859066009,0.050000000745058,0.0362394526600837,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4840529859066009,0.050000000745058,0.0490652881562709,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4840529859066009,0.050000000745058,0.2327446043491363,284.9506530761719,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37384033203125,284.9454040527344,1.0,0.188967615365982,1.0,1.0,0.0,1.0,-0.4964659214019775,0.4964655637741089,3.600892739541451e-07,0.36639004945755,0.65439373254776,0.65439373254776,0.0,44.685848236083984,36.0,10684.7685546875,-0.0,44.73896026611328,1.0,283.14959716796875,284.8085632324219,295.4967041015625,296.2743835449219,293.1499938964844,293.1499938964844,283.1499938964844,17659.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513219356536865,1.0,0.0,0.0,1.541153073310852,1.5411593914031982,1.5848384293803974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.88818359375,0.0,150.92515563964844,1895.4371337890625,0.0,196.4110565185547,0.416143923997879,1.0,0.0,3.0,1.0,0.0
18080040,298.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4840529859066009,0.050000000745058,0.0465935841202735,298.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.951171875,0.4840529859066009,0.050000000745058,0.0490652881562709,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4840529859066009,0.050000000745058,0.0362394526600837,298.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4840529859066009,0.050000000745058,0.0490652881562709,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.4840529859066009,0.050000000745058,0.2327446043491363,284.9506530761719,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.37384033203125,284.9454040527344,1.0,0.188967615365982,1.0,1.0,0.0,1.0,-0.4964659214019775,0.4964655637741089,3.600892739541451e-07,0.36639004945755,0.65439373254776,0.65439373254776,0.0,44.685848236083984,36.0,10684.7685546875,-0.0,44.73896026611328,1.0,283.14959716796875,284.8085632324219,295.4967041015625,296.2743835449219,293.1499938964844,293.1499938964844,283.1499938964844,17659.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513219356536865,1.0,0.0,0.0,1.541153073310852,1.5411593914031982,1.5848384293803974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.88818359375,0.0,150.92515563964844,1895.4371337890625,0.0,196.4110565185547,0.416143923997879,1.0,0.0,3.0,1.0,0.0
18080100,298.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.485307514667511,0.050000000745058,0.0465704575181007,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.944091796875,0.485307514667511,0.050000000745058,0.0490409359335899,298.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.485307514667511,0.050000000745058,0.0362214669585228,298.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.485307514667511,0.050000000745058,0.0490409359335899,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.485307514667511,0.050000000745058,0.2326290756464004,284.94354248046875,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3631286621094,284.9427795410156,1.0,0.1877471655607223,1.0,1.0,0.0,1.0,-0.4962196052074432,0.4962192475795746,3.599867568482296e-07,0.3664443790912628,0.6484144926071167,0.6484144926071167,0.0,44.06982803344727,36.0,10667.302734375,-0.0,44.18992614746094,1.0,283.1498107910156,284.8111877441406,295.56988525390625,296.3588256835937,293.1499938964844,293.1499938964844,283.1499938964844,18077.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563113212585449,1.0,0.0,0.0,1.53240966796875,1.5324159860610962,1.566906746575114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.58935546875,0.0,150.31187438964844,1895.4371337890625,0.0,204.15382385253903,0.4154311716556549,1.0,0.0,3.0,1.0,0.0
18080160,298.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4878803193569183,0.050000000745058,0.0465236119925975,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.945068359375,0.4878803193569183,0.050000000745058,0.0489916019141674,298.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4878803193569183,0.050000000745058,0.0361850298941135,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4878803193569183,0.050000000745058,0.0489916019141674,298.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.4878803193569183,0.050000000745058,0.2323950678110122,284.9452819824219,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3544616699219,284.94775390625,1.0,0.1854206025600433,1.0,1.0,0.0,1.0,-0.4957204759120941,0.4957201182842254,3.596477142764343e-07,0.3662658333778381,0.647636353969574,0.647636353969574,0.0,42.81899642944336,25.0,10672.1513671875,-0.0,43.07686233520508,1.0,283.14990234375,284.8194274902344,295.6161499023437,296.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18170.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631024956703186,1.0,0.0,0.0,1.5261526107788086,1.5261589288711548,1.554137298853675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.7451171875,0.0,149.22970581054688,1895.4371337890625,0.0,214.7743377685547,0.4145388603210449,1.0,0.0,3.0,1.0,0.0
18080220,298.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.492899626493454,0.050000000745058,0.0464356206357479,298.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.492899626493454,0.050000000745058,0.048898946493864,298.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.492899626493454,0.165882870554924,0.0361165925860405,298.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.492899626493454,0.050000000745058,0.048898946493864,298.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.492899626493454,0.050000000745058,0.2319555431604385,284.9508056640625,284.95001220703125,294.5677795410156,292.58660888671875,294.5636291503906,298.3455810546875,284.9519348144531,1.0,0.1810942739248275,1.0,1.0,0.0,1.0,-0.4947828352451324,0.4947824776172638,3.589328514408408e-07,0.3657580912113189,0.6506462693214417,0.6506462693214417,0.0,40.467891693115234,25.0,10695.6123046875,-0.0,40.99065017700195,1.0,283.14996337890625,284.8219909667969,295.6484375,296.4660339355469,293.1499938964844,293.1499938964844,283.1499938964844,17973.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721058070659637,1.0,0.0,0.0,1.5293256044387815,1.529331922531128,1.5606063641371293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.7587890625,0.0,149.30819702148438,1895.4371337890625,0.0,229.0580139160156,0.4147154688835144,1.0,0.0,3.0,1.0,0.0
18080280,298.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.573174238204956,0.1738389730453491,0.0625694990158081,298.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604797363281,0.5072335004806519,0.050000000745058,0.0486708879470825,298.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.725210964679718,0.1670307517051696,0.0958538129925727,298.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5072335004806519,0.050000000745058,0.0486708879470825,298.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.5072335004806519,0.050000000745058,0.2308737337589264,284.9638977050781,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33758544921875,285.00665283203125,1.0,0.179560899734497,1.0,1.0,0.0,1.0,-0.5839058756828308,0.5839054584503174,4.406689413372078e-07,0.437030017375946,0.660235583782196,0.660235583782196,0.0,35.43679428100586,45.0,11698.4970703125,-0.0,46.58426284790039,1.0,283.1499938964844,284.8940734863281,295.65789794921875,296.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,17743.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762154579162597,1.0,0.0,0.0,1.5357298851013184,1.5357362031936646,1.573704224711037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.44189453125,0.0,149.9905548095703,1895.4371337890625,0.0,235.67642211914065,0.4156138896942138,1.0,0.0,3.0,1.0,0.0
18080340,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.8303209543228149,0.1656258851289749,0.1514841616153717,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3957824707031,0.7830168604850769,0.1576840728521347,0.1335445493459701,298.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.8225654363632202,0.1618156731128692,0.1143174022436142,298.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.5493534803390503,0.1536107361316681,0.0482463166117668,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.5493534803390503,0.050000000745058,0.2288597524166107,285.39263916015625,284.95001220703125,294.6100158691406,292.61944580078125,294.6074523925781,298.2101745605469,285.453857421875,1.0,0.1868872940540313,1.0,1.0,0.0,1.0,-0.811710774898529,0.8117100596427917,6.830321126471972e-07,0.6147388815879822,1.0,1.0,0.0,26.80537414550781,45.0,16384.638671875,-0.0,67.5444107055664,1.0,283.1499938964844,285.1959533691406,295.813720703125,296.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,8518.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070954918861389,1.0,0.0,0.0,1.904239058494568,1.904245376586914,2.419559450572706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.97705078125,0.0,212.71044921875,1895.4371337890625,0.0,288.32379150390625,0.4749975204467773,1.0,0.0,3.0,1.0,0.0
18080400,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8462390303611755,0.1644965410232544,0.1502058207988739,298.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4631042480469,0.8225973844528198,0.1563841998577118,0.1444906741380691,298.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8394312262535095,0.1617811769247055,0.113886758685112,298.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.7000300288200378,0.1554220765829086,0.0884307026863098,298.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.5647479891777039,0.050000000745058,0.2283594757318496,285.4595947265625,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1795959472656,285.50634765625,1.0,0.1898175925016403,1.0,1.0,0.0,1.0,-0.8704200983047485,0.8704193234443665,7.534071642112394e-07,0.6576208472251892,1.0,1.0,0.0,24.708961486816406,63.0,17275.0859375,-0.0,74.22360229492188,1.0,283.1499938964844,285.2179260253906,295.8660888671875,296.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,8747.7685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197389781475067,1.0,0.0,0.0,1.9665818214416504,1.9665884971618648,2.580580655831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.3388671875,0.0,232.9332733154297,1895.4371337890625,0.0,311.884765625,0.4915847182273865,1.0,0.0,3.0,1.0,0.0
18080460,298.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8301418423652649,0.1646365523338318,0.1483054310083389,298.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399841308594,0.8128629326820374,0.1524304300546646,0.1460507959127426,298.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.8284140229225159,0.1640307009220123,0.1145775988698005,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8113995790481567,0.1520098000764846,0.1452419757843017,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280517578125,0.5538973808288574,0.143307626247406,0.2287002950906753,285.63983154296875,284.95001220703125,294.64385986328125,292.6459350585937,294.64166259765625,298.0809326171875,285.635009765625,1.0,0.2021965533494949,1.0,1.0,0.0,1.0,-0.9395334720611572,0.9395326375961304,8.433795528617338e-07,0.7105390429496765,1.0,1.0,0.0,27.28316116333008,63.0,19132.208984375,-0.0,90.9195785522461,1.0,283.1499938964844,285.2540283203125,296.0193176269531,297.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,10816.86328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4801553189754486,1.0,0.0,0.0,2.1906511783599854,2.190659523010254,3.202136440449977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.5107421875,0.0,321.7998962402344,1895.4371337890625,0.0,449.6506958007813,0.5430010557174683,1.0,0.0,3.0,1.0,0.0
18080520,298.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8983405232429504,0.1667119413614273,0.1049911305308342,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.671142578125,0.9508825540542604,0.1520191729068756,0.1286502033472061,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688537597656,0.8983405232429504,0.1659550219774246,0.0816597491502761,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710510253906,0.97381854057312,0.150978535413742,0.1379254013299942,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.8697505593299866,0.1440882384777069,0.4769814014434814,285.6734619140625,284.95001220703125,294.6533203125,292.65338134765625,294.6515197753906,298.0613098144531,285.75079345703125,1.0,0.2110865712165832,1.0,1.0,0.0,1.0,-1.1563106775283811,1.1563096046447754,1.1646834536804818e-06,0.8704115748405457,1.0,1.0,0.0,16.105188369750977,83.0,21769.1484375,-0.0,115.70952606201172,1.0,283.1499938964844,285.3729248046875,296.03472900390625,297.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,11454.1875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005197525024414,1.0,0.0,0.0,2.2542707920074463,2.254279613494873,3.390826464055863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.61376953125,0.0,350.6583251953125,1895.4371337890625,0.0,508.5191345214844,0.5613347291946411,1.0,0.0,3.0,1.0,0.0
18080580,298.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.9012138843536376,0.1808518320322036,0.1071087121963501,297.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343017578125,0.9073126912117004,0.1576745212078094,0.1149816438555717,298.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.9012138843536376,0.1777406930923462,0.0833067744970321,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.9853391647338868,0.1535413116216659,0.1450116038322448,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.957606852054596,0.1377405822277069,0.6289766430854797,286.0393371582031,284.95001220703125,294.68115234375,292.6752319335937,294.6795654296875,298.0606384277344,286.0583190917969,1.0,0.2340536266565323,1.0,1.0,0.0,1.0,-1.2957501411437988,1.2957487106323242,1.4154198879623436e-06,0.980539083480835,1.0,1.0,0.0,18.26340675354004,83.0,24728.130859375,-0.0,164.2791290283203,1.0,283.1499938964844,285.5590209960937,296.0744934082031,297.70343017578125,293.1499938964844,293.1499938964844,283.1499938964844,13443.4560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561958909034729,1.0,0.0,0.0,2.442189931869507,2.442200183868408,3.979717746460665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.96044921875,0.0,445.8660888671875,1895.4371337890625,0.0,738.2780151367188,0.6040948629379272,1.0,0.0,3.0,1.0,0.0
18080640,298.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9100635051727296,0.1837182343006134,0.113687939941883,297.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0836486816406,0.9839676022529602,0.1578652262687683,0.1490080803632736,298.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.9100635051727296,0.1800877451896667,0.088423952460289,297.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.976722776889801,0.1531928777694702,0.1453381180763244,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08270263671875,0.9419822692871094,0.1362803131341934,0.6211179494857788,286.0862121582031,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0472106933594,286.10479736328125,1.0,0.2422928065061569,1.0,1.0,0.0,1.0,-1.3428425788879397,1.3428410291671753,1.5077354191816994e-06,1.0179282426834106,1.0,1.0,0.0,19.42597961425781,103.0,25502.07421875,-0.0,182.2509002685547,1.0,283.1499938964844,285.5864562988281,296.0701599121094,297.7601013183594,293.1499938964844,293.1499938964844,283.1499938964844,13968.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797807574272156,1.0,0.0,0.0,2.489415168762207,2.4894258975982666,4.135119411330379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.91650390625,0.0,472.2350463867188,1895.4371337890625,0.0,822.373779296875,0.6184539794921875,1.0,0.0,3.0,1.0,0.0
18080700,298.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.9888710379600524,0.1848528832197189,0.16614331305027,297.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15203857421875,0.9387223720550536,0.1578783839941024,0.1496521830558776,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.9830812215805054,0.1808473169803619,0.1265340596437454,297.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519470214844,0.927967369556427,0.1531432271003723,0.1452688723802566,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.8873724341392517,0.1342149376869201,0.609107255935669,286.1524658203125,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,297.9989013671875,286.1617431640625,1.0,0.2599378824234009,1.0,1.0,0.0,1.0,-1.4306418895721436,1.4306402206420898,1.6905032680369914e-06,1.08784282207489,1.0,1.0,0.0,23.11916923522949,103.0,26943.021484375,-0.0,224.13385009765625,1.0,283.1499938964844,285.6063842773437,296.0416259765625,297.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,15223.6708984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121946573257446,1.0,0.0,0.0,2.598864793777466,2.5988762378692627,4.5067210407978564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.9248046875,0.0,537.300537109375,1895.4371337890625,0.0,998.7996215820312,0.6422799229621887,1.0,0.0,3.0,1.0,0.0
18080760,298.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.8464140892028809,0.1826276928186416,0.1657629609107971,297.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918029785156,0.8075392246246338,0.1581669598817825,0.1504303216934204,297.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.8413046002388,0.1794560700654983,0.1264921724796295,297.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917724609375,0.7992442846298218,0.153401717543602,0.1459504663944244,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.7629954218864441,0.1328232437372207,0.603920578956604,286.19195556640625,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.93121337890625,286.1879577636719,1.0,0.2758888602256775,1.0,1.0,0.0,1.0,-1.4312808513641355,1.4312790632247925,1.6927946262512703e-06,1.089268445968628,1.0,1.0,0.0,36.15906524658203,91.0,27446.72265625,-0.0,255.2694396972656,1.0,283.1499938964844,285.6071472167969,295.9946594238281,297.8700256347656,293.1499938964844,293.1499938964844,283.1499938964844,16212.287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371672749519348,1.0,0.0,0.0,2.68192195892334,2.681934356689453,4.799384782927518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.8515625,0.0,590.4793701171875,1895.4371337890625,0.0,1154.598876953125,0.665229856967926,1.0,0.0,3.0,1.0,0.0
18080820,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.7733005285263062,0.1838077157735824,0.1660138219594955,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0944519042969,0.7393419146537781,0.1597425192594528,0.1522672027349472,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.7686635851860046,0.1803239285945892,0.1268352717161178,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7323447465896606,0.15482097864151,0.1476619690656662,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.6951718926429749,0.1313954591751098,0.598444402217865,286.0934753417969,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8409423828125,286.0877685546875,1.0,0.2943183183670044,1.0,1.0,0.0,1.0,-1.4296634197235107,1.429661750793457,1.6890991219042917e-06,1.0877784490585327,1.0,1.0,0.0,52.37485504150391,79.0,27829.5234375,-0.0,294.0600891113281,1.0,283.1499938964844,285.4956359863281,295.8807067871094,297.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,18218.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665333092212677,1.0,0.0,0.0,2.843017816543579,2.843031883239746,5.393274591369845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.978515625,0.0,703.4049072265625,1895.4371337890625,0.0,1348.6512451171875,0.7044118642807007,1.0,0.0,3.0,1.0,0.0
18080880,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.7733005285263062,0.1838077157735824,0.1660138219594955,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0944519042969,0.7393419146537781,0.1597425192594528,0.1522672027349472,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.7686635851860046,0.1803239285945892,0.1268352717161178,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7323447465896606,0.15482097864151,0.1476619690656662,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09527587890625,0.6951718926429749,0.1313954591751098,0.598444402217865,286.0934753417969,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8409423828125,286.0877685546875,1.0,0.2943183183670044,1.0,1.0,0.0,1.0,-1.4296634197235107,1.429661750793457,1.6890991219042917e-06,1.0877784490585327,1.0,1.0,0.0,52.37485504150391,79.0,27829.5234375,-0.0,294.0600891113281,1.0,283.1499938964844,285.4956359863281,295.8807067871094,297.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,18218.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665333092212677,1.0,0.0,0.0,2.843017816543579,2.843031883239746,5.393274591369845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.978515625,0.0,703.4049072265625,1895.4371337890625,0.0,1348.6512451171875,0.7044118642807007,1.0,0.0,3.0,1.0,0.0
18080940,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531005859375,0.7604897618293762,0.1862265914678573,0.1680482327938079,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0534973144531,0.7273905873298645,0.1611961871385574,0.1537170261144638,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.7553038001060486,0.182055115699768,0.1279991567134857,297.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.720356822013855,0.1561354994773864,0.1489905565977096,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.6797099113464355,0.1312633901834488,0.5978692173957825,286.05279541015625,284.95001220703125,294.78594970703125,292.7577514648437,294.7845153808594,297.8035888671875,286.04840087890625,1.0,0.3007878363132477,1.0,1.0,0.0,1.0,-1.4361450672149658,1.436143398284912,1.7030532717399185e-06,1.0928603410720823,1.0,1.0,0.0,57.54708480834961,79.0,28158.1875,-0.0,309.5575866699219,1.0,283.1499938964844,285.4474182128906,295.83172607421875,297.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,19422.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713298559188843,1.0,0.0,0.0,2.9354770183563232,2.9354918003082275,5.749772640228912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.32470703125,0.0,774.288330078125,1895.4371337890625,0.0,1392.25927734375,0.7240792512893677,1.0,0.0,3.0,1.0,0.0
18081000,297.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.7580824494361877,0.1880160272121429,0.169598177075386,297.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0378112792969,0.7245987057685852,0.1622347086668014,0.1547044962644577,297.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.7523943185806274,0.183366596698761,0.128887191414833,297.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7174328565597534,0.1570786535739898,0.1498918235301971,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.6753719449043274,0.131396397948265,0.598329484462738,286.0373840332031,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7843933105469,286.0346069335937,1.0,0.3033129572868347,1.0,1.0,0.0,1.0,-1.441890835762024,1.4418890476226809,1.7155072100649704e-06,1.097386360168457,1.0,1.0,0.0,59.30759048461914,67.0,28348.796875,-0.0,316.47711181640625,1.0,283.1499938964844,285.42926025390625,295.8167419433594,297.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19977.455078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730488538742065,1.0,0.0,0.0,2.977104425430298,2.9771196842193604,5.914001803830615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.54931640625,0.0,807.6978149414062,1895.4371337890625,0.0,1404.8992919921875,0.7370579242706299,1.0,0.0,3.0,1.0,0.0
18081060,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.7627116441726685,0.1931807398796081,0.1740825027227401,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069580078125,0.7268570065498352,0.1652378290891647,0.1574613749980926,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.75539231300354,0.1872153580188751,0.1314764767885208,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7194966077804565,0.1598180085420608,0.1524051576852798,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.674741268157959,0.1322146356105804,0.6013067364692688,286.0067749023437,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74273681640625,286.0057678222656,1.0,0.3062630295753479,1.0,1.0,0.0,1.0,-1.4602806568145752,1.4602789878845217,1.7557898672748706e-06,1.1118948459625244,1.0,1.0,0.0,60.31925964355469,55.0,28923.3515625,-0.0,327.4763488769531,1.0,283.1499938964844,285.3863220214844,295.81561279296875,297.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21571.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758732199668884,1.0,0.0,0.0,3.0936100482940674,3.0936264991760254,6.385934057107079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.09765625,0.0,906.2824096679688,1895.4371337890625,0.0,1425.801025390625,0.7654662132263184,1.0,0.0,3.0,1.0,0.0
18081120,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.7627116441726685,0.1931807398796081,0.1740825027227401,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0069580078125,0.7268570065498352,0.1652378290891647,0.1574613749980926,297.7821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068664550781,0.75539231300354,0.1872153580188751,0.1314764767885208,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.7194966077804565,0.1598180085420608,0.1524051576852798,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.674741268157959,0.1322146356105804,0.6013067364692688,286.0067749023437,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.74273681640625,286.0057678222656,1.0,0.3062630295753479,1.0,1.0,0.0,1.0,-1.4602806568145752,1.4602789878845217,1.7557898672748706e-06,1.1118948459625244,1.0,1.0,0.0,60.31925964355469,55.0,28923.3515625,-0.0,327.4763488769531,1.0,283.1499938964844,285.3863220214844,295.81561279296875,297.76007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21571.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758732199668884,1.0,0.0,0.0,3.0936100482940674,3.0936264991760254,6.385934057107079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.09765625,0.0,906.2824096679688,1895.4371337890625,0.0,1425.801025390625,0.7654662132263184,1.0,0.0,3.0,1.0,0.0
18081180,297.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7801843881607056,0.1987614035606384,0.1788804829120636,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.991943359375,0.7401059865951538,0.1685232371091842,0.1603712290525436,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7708120346069336,0.1914127320051193,0.1342549324035644,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7324200868606567,0.1628297716379165,0.1550582945346832,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.6863014101982117,0.1334993094205856,0.6059659123420715,285.9919128417969,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71002197265625,285.9918518066406,1.0,0.3049898743629455,1.0,1.0,0.0,1.0,-1.4816464185714722,1.481644630432129,1.8033679225482049e-06,1.128758668899536,1.0,1.0,0.0,57.18487548828125,43.0,29520.09765625,-0.0,329.6798095703125,1.0,283.1499938964844,285.3581848144531,295.8444519042969,297.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,23028.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793753504753113,1.0,0.0,0.0,3.196397066116333,3.1964147090911865,6.817336952735786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.466796875,0.0,999.6527709960938,1895.4371337890625,0.0,1451.944580078125,0.7905694842338562,1.0,0.0,3.0,1.0,0.0
18081240,297.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7801843881607056,0.1987614035606384,0.1788804829120636,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.991943359375,0.7401059865951538,0.1685232371091842,0.1603712290525436,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.7708120346069336,0.1914127320051193,0.1342549324035644,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.991943359375,0.7324200868606567,0.1628297716379165,0.1550582945346832,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99200439453125,0.6863014101982117,0.1334993094205856,0.6059659123420715,285.9919128417969,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.71002197265625,285.9918518066406,1.0,0.3049898743629455,1.0,1.0,0.0,1.0,-1.4816464185714722,1.481644630432129,1.8033679225482049e-06,1.128758668899536,1.0,1.0,0.0,57.18487548828125,43.0,29520.09765625,-0.0,329.6798095703125,1.0,283.1499938964844,285.3581848144531,295.8444519042969,297.817626953125,293.1499938964844,293.1499938964844,283.1499938964844,23028.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793753504753113,1.0,0.0,0.0,3.196397066116333,3.1964147090911865,6.817336952735786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.466796875,0.0,999.6527709960938,1895.4371337890625,0.0,1451.944580078125,0.7905694842338562,1.0,0.0,3.0,1.0,0.0
18081300,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7934633493423462,0.2016288042068481,0.1813240051269531,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7506846189498901,0.1702200025320053,0.161846250295639,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7829806208610535,0.1935645192861557,0.1356622725725174,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7425804734230042,0.1643890738487243,0.1564036607742309,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.6961727738380432,0.1342418789863586,0.6086267828941345,285.98712158203125,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69598388671875,285.98651123046875,1.0,0.3031699359416961,1.0,1.0,0.0,1.0,-1.4928492307662964,1.4928474426269531,1.828644144552527e-06,1.137598991394043,1.0,1.0,0.0,54.485687255859375,43.0,29840.443359375,-0.0,328.1540222167969,1.0,283.1499938964844,285.3448181152344,295.8622131347656,297.8533935546875,293.1499938964844,293.1499938964844,283.1499938964844,23828.66796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817856431007385,1.0,0.0,0.0,3.2514259815216064,3.251444101333618,7.054090929159429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.6611328125,0.0,1052.1767578125,1895.4371337890625,0.0,1470.0809326171875,0.8012383580207825,1.0,0.0,3.0,1.0,0.0
18081360,297.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.8098495602607727,0.2045225799083709,0.1837756186723709,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.7644490003585815,0.1719314306974411,0.1633182764053344,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7983866333961487,0.195724532008171,0.1370637714862823,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.7557688355445862,0.1659633666276931,0.1577461808919906,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.7088453769683838,0.1350221633911132,0.6113900542259216,285.9869384765625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68310546875,285.98736572265625,1.0,0.3007213175296783,1.0,1.0,0.0,1.0,-1.504172444343567,1.5041706562042236,1.854421952884877e-06,1.1465317010879517,1.0,1.0,0.0,51.20857620239258,31.0,30117.826171875,-0.0,325.1667785644531,1.0,283.1499938964844,285.3398132324219,295.87908935546875,297.8870849609375,293.1499938964844,293.1499938964844,283.1499938964844,24366.02734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844622492790222,1.0,0.0,0.0,3.287883043289185,3.2879016399383545,7.2131672368414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.93798828125,0.0,1087.9681396484375,1895.4371337890625,0.0,1490.35595703125,0.8129522204399109,1.0,0.0,3.0,1.0,0.0
18081420,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8506908416748047,0.2103389799594879,0.1886748671531677,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862670898437,0.8037330508232117,0.175355926156044,0.1662312895059585,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.837731659412384,0.2000235170125961,0.1398295760154724,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.7939530611038208,0.1691148579120636,0.160401239991188,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.7406644821166992,0.1366336494684219,0.6170113682746887,285.986328125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6598205566406,285.987060546875,1.0,0.2944876253604889,1.0,1.0,0.0,1.0,-1.526805758476257,1.5268038511276243,1.9066386585109283e-06,1.1643764972686768,1.0,1.0,0.0,43.476898193359375,25.0,30707.73828125,-0.0,315.9466552734375,1.0,283.1499938964844,285.3260498046875,295.9110107421875,297.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,25644.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903443932533264,1.0,0.0,0.0,3.37300992012024,3.3730297088623047,7.591517032778938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.814453125,0.0,1174.6815185546875,1895.4371337890625,0.0,1535.4017333984375,0.8337975740432739,1.0,0.0,3.0,1.0,0.0
18081480,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8506908416748047,0.2103389799594879,0.1886748671531677,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862670898437,0.8037330508232117,0.175355926156044,0.1662312895059585,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.837731659412384,0.2000235170125961,0.1398295760154724,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.7939530611038208,0.1691148579120636,0.160401239991188,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.7406644821166992,0.1366336494684219,0.6170113682746887,285.986328125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6598205566406,285.987060546875,1.0,0.2944876253604889,1.0,1.0,0.0,1.0,-1.526805758476257,1.5268038511276243,1.9066386585109283e-06,1.1643764972686768,1.0,1.0,0.0,43.476898193359375,25.0,30707.73828125,-0.0,315.9466552734375,1.0,283.1499938964844,285.3260498046875,295.9110107421875,297.9552307128906,293.1499938964844,293.1499938964844,283.1499938964844,25644.08984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903443932533264,1.0,0.0,0.0,3.37300992012024,3.3730297088623047,7.591517032778938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.814453125,0.0,1174.6815185546875,1895.4371337890625,0.0,1535.4017333984375,0.8337975740432739,1.0,0.0,3.0,1.0,0.0
