time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081540,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.9068038463592528,0.2161466628313064,0.193597063422203,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891357421875,0.8513370752334595,0.1787346601486206,0.1691334694623947,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8898353576660156,0.2042412906885147,0.1425632834434509,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8414292335510254,0.1722227334976196,0.1630474478006363,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.7840021848678589,0.138254702091217,0.6228490471839905,285.9892272949219,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63916015625,285.9901733398437,1.0,0.2890668213367462,1.0,1.0,0.0,1.0,-1.5496660470962524,1.54966402053833,1.9603105556598166e-06,1.1823807954788208,1.0,1.0,0.0,36.22523498535156,25.0,31292.986328125,-0.0,307.77105712890625,1.0,283.1499938964844,285.3161315917969,295.9395446777344,298.0196228027344,293.1499938964844,293.1499938964844,283.1499938964844,26870.392578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963788270950317,1.0,0.0,0.0,3.452717065811157,3.45273756980896,7.954544116728357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.1064453125,0.0,1259.9412841796875,1895.4371337890625,0.0,1582.293212890625,0.8533347845077515,1.0,0.0,3.0,1.0,0.0
18081600,297.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.9068038463592528,0.2161466628313064,0.193597063422203,297.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891357421875,0.8513370752334595,0.1787346601486206,0.1691334694623947,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8898353576660156,0.2042412906885147,0.1425632834434509,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8414292335510254,0.1722227334976196,0.1630474478006363,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.7840021848678589,0.138254702091217,0.6228490471839905,285.9892272949219,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.63916015625,285.9901733398437,1.0,0.2890668213367462,1.0,1.0,0.0,1.0,-1.5496660470962524,1.54966402053833,1.9603105556598166e-06,1.1823807954788208,1.0,1.0,0.0,36.22523498535156,25.0,31292.986328125,-0.0,307.77105712890625,1.0,283.1499938964844,285.3161315917969,295.9395446777344,298.0196228027344,293.1499938964844,293.1499938964844,283.1499938964844,26870.392578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963788270950317,1.0,0.0,0.0,3.452717065811157,3.45273756980896,7.954544116728357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.1064453125,0.0,1259.9412841796875,1895.4371337890625,0.0,1582.293212890625,0.8533347845077515,1.0,0.0,3.0,1.0,0.0
18081660,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.972667396068573,0.2218968123197555,0.1985552757978439,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9948425292969,0.9053171277046204,0.1820201426744461,0.172040045261383,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9525358080863952,0.2083287090063095,0.1452744007110595,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.8936722278594971,0.1752394139766693,0.165700078010559,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8305240869522095,0.1398266106843948,0.6289176940917969,285.99493408203125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62030029296875,285.9960327148437,1.0,0.2863219976425171,1.0,1.0,0.0,1.0,-1.5728342533111572,1.5728322267532349,2.015665586441173e-06,1.2006100416183472,1.0,1.0,0.0,31.077051162719727,28.0,31876.9140625,-0.0,305.0845642089844,1.0,283.1499938964844,285.3092346191406,295.9662780761719,298.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,28057.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022925019264221,1.0,0.0,0.0,3.528172016143799,3.528193235397339,8.306016070491751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.34033203125,0.0,1344.36328125,1895.4371337890625,0.0,1628.8917236328125,0.8718453645706177,1.0,0.0,3.0,1.0,0.0
18081720,297.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.972667396068573,0.2218968123197555,0.1985552757978439,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9948425292969,0.9053171277046204,0.1820201426744461,0.172040045261383,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.9525358080863952,0.2083287090063095,0.1452744007110595,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.8936722278594971,0.1752394139766693,0.165700078010559,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8305240869522095,0.1398266106843948,0.6289176940917969,285.99493408203125,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.62030029296875,285.9960327148437,1.0,0.2863219976425171,1.0,1.0,0.0,1.0,-1.5728342533111572,1.5728322267532349,2.015665586441173e-06,1.2006100416183472,1.0,1.0,0.0,31.077051162719727,28.0,31876.9140625,-0.0,305.0845642089844,1.0,283.1499938964844,285.3092346191406,295.9662780761719,298.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,28057.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022925019264221,1.0,0.0,0.0,3.528172016143799,3.528193235397339,8.306016070491751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.34033203125,0.0,1344.36328125,1895.4371337890625,0.0,1628.8917236328125,0.8718453645706177,1.0,0.0,3.0,1.0,0.0
18081780,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.9860587120056152,0.2284553200006485,0.1932223737239837,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99444580078125,0.9368962049484252,0.1851575821638107,0.174969270825386,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.9817066192626952,0.2122299373149871,0.1479762494564056,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.923015594482422,0.1781098991632461,0.1683771163225174,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8526425957679749,0.1412979662418365,0.6352859139442444,285.99432373046875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60498046875,285.9933776855469,1.0,0.2859944999217987,1.0,1.0,0.0,1.0,-1.584306716918945,1.584304690361023,2.0436232261999976e-06,1.2097983360290527,1.0,1.0,0.0,29.36286354064941,31.0,32297.361328125,-0.0,305.9135131835937,1.0,283.1499938964844,285.2951965332031,295.9910583496094,298.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,29222.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707887589931488,1.0,0.0,0.0,3.600637912750244,3.60066032409668,8.650719109937199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.56494140625,0.0,1428.913330078125,1895.4371337890625,0.0,1673.548095703125,0.8896299600601196,1.0,0.0,3.0,1.0,0.0
18081840,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.9860587120056152,0.2284553200006485,0.1932223737239837,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99444580078125,0.9368962049484252,0.1851575821638107,0.174969270825386,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.9817066192626952,0.2122299373149871,0.1479762494564056,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.923015594482422,0.1781098991632461,0.1683771163225174,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8526425957679749,0.1412979662418365,0.6352859139442444,285.99432373046875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.60498046875,285.9933776855469,1.0,0.2859944999217987,1.0,1.0,0.0,1.0,-1.584306716918945,1.584304690361023,2.0436232261999976e-06,1.2097983360290527,1.0,1.0,0.0,29.36286354064941,31.0,32297.361328125,-0.0,305.9135131835937,1.0,283.1499938964844,285.2951965332031,295.9910583496094,298.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,29222.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707887589931488,1.0,0.0,0.0,3.600637912750244,3.60066032409668,8.650719109937199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.56494140625,0.0,1428.913330078125,1895.4371337890625,0.0,1673.548095703125,0.8896299600601196,1.0,0.0,3.0,1.0,0.0
18081900,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.979907214641571,0.232846975326538,0.1851028203964233,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9832763671875,0.947431743144989,0.1866804510354995,0.1764115393161773,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833068847656,0.9902101755142212,0.2142874747514724,0.1494114100933075,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9334786534309388,0.1794854998588562,0.1696817278861999,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.8599479794502258,0.1420116573572158,0.6383866667747498,285.983154296875,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6018981933594,285.9830627441406,1.0,0.2863423228263855,1.0,1.0,0.0,1.0,-1.5902669429779053,1.590264916419983,2.057934125332394e-06,1.2142959833145142,1.0,1.0,0.0,28.96086311340332,31.0,32493.14453125,-0.0,306.3463134765625,1.0,283.1499938964844,285.2810974121094,296.0006103515625,298.15777587890625,293.1499938964844,293.1499938964844,283.1499938964844,29931.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100949883460999,1.0,0.0,0.0,3.6440677642822266,3.64409065246582,8.860662887855142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.02490234375,0.0,1481.2451171875,1895.4371337890625,0.0,1691.313720703125,0.897483229637146,1.0,0.0,3.0,1.0,0.0
18081960,297.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.9824825525283812,0.2374572455883026,0.1898957788944244,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781494140625,0.9444751739501952,0.188181072473526,0.1778818815946579,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.9886048436164856,0.2166302949190139,0.1510026156902313,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.9302988648414612,0.180850476026535,0.171020358800888,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8567331433296204,0.1427212655544281,0.641731858253479,285.9783935546875,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6018981933594,285.97918701171875,1.0,0.2867871820926666,1.0,1.0,0.0,1.0,-1.588970422744751,1.5889683961868286,2.055062168437871e-06,1.2135367393493652,1.0,1.0,0.0,29.3423080444336,49.0,32591.322265625,-0.0,309.92010498046875,1.0,283.1499938964844,285.2735900878906,296.0084228515625,298.1728820800781,293.1499938964844,293.1499938964844,283.1499938964844,30380.873046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116892337799072,1.0,0.0,0.0,3.671335697174072,3.671359062194824,8.993764595288667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.1640625,0.0,1514.7464599609375,1895.4371337890625,0.0,1704.1953125,0.9069830179214478,1.0,0.0,3.0,1.0,0.0
18082020,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9889821410179138,0.2445192188024521,0.2042343467473983,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989013671875,0.93224036693573,0.1910335123538971,0.1806187033653259,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.9791322350502014,0.2197663486003875,0.1533668339252472,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9178251028060912,0.1834463775157928,0.1735163033008575,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8459853529930115,0.1441386938095092,0.6482941508293152,285.99932861328125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5903625488281,286.00311279296875,1.0,0.2957300543785095,1.0,1.0,0.0,1.0,-1.6322321891784668,1.6322300434112549,2.161793190680328e-06,1.2470786571502686,1.0,1.0,0.0,31.453916549682617,52.0,33425.69921875,-0.0,335.4073791503906,1.0,283.1499938964844,285.2839660644531,296.0366516113281,298.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,31525.646484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158233523368835,1.0,0.0,0.0,3.73986554145813,3.739889621734619,9.332655963589788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.00439453125,0.0,1601.163330078125,1895.4371337890625,0.0,1737.7952880859375,0.9238089323043824,1.0,0.0,3.0,1.0,0.0
18082080,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9889821410179138,0.2445192188024521,0.2042343467473983,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9989013671875,0.93224036693573,0.1910335123538971,0.1806187033653259,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.9791322350502014,0.2197663486003875,0.1533668339252472,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9178251028060912,0.1834463775157928,0.1735163033008575,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8459853529930115,0.1441386938095092,0.6482941508293152,285.99932861328125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5903625488281,286.00311279296875,1.0,0.2957300543785095,1.0,1.0,0.0,1.0,-1.6322321891784668,1.6322300434112549,2.161793190680328e-06,1.2470786571502686,1.0,1.0,0.0,31.453916549682617,52.0,33425.69921875,-0.0,335.4073791503906,1.0,283.1499938964844,285.2839660644531,296.0366516113281,298.2375183105469,293.1499938964844,293.1499938964844,283.1499938964844,31525.646484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158233523368835,1.0,0.0,0.0,3.73986554145813,3.739889621734619,9.332655963589788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.00439453125,0.0,1601.163330078125,1895.4371337890625,0.0,1737.7952880859375,0.9238089323043824,1.0,0.0,3.0,1.0,0.0
18082140,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.991268277168274,0.2469095885753631,0.2218643873929977,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0356750488281,0.9112600684165956,0.193829745054245,0.1833623647689819,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.960687816143036,0.2231465727090835,0.155762642621994,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8981689810752869,0.1859820485115051,0.176014170050621,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8289452195167542,0.1453370004892349,0.6543566584587097,286.0360107421875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56280517578125,286.03857421875,1.0,0.3043450117111206,1.0,1.0,0.0,1.0,-1.6726830005645752,1.6726807355880735,2.265301873194403e-06,1.2789547443389893,1.0,1.0,0.0,34.43986892700195,55.0,34278.9765625,-0.0,364.3702087402344,1.0,283.1499938964844,285.3017578125,296.0726013183594,298.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,32644.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225815057754517,1.0,0.0,0.0,3.805665254592896,3.805690050125122,9.663945093052462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.0517578125,0.0,1687.172607421875,1895.4371337890625,0.0,1793.3134765625,0.9399771094322203,1.0,0.0,3.0,1.0,0.0
18082200,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.991268277168274,0.2469095885753631,0.2218643873929977,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0356750488281,0.9112600684165956,0.193829745054245,0.1833623647689819,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.960687816143036,0.2231465727090835,0.155762642621994,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8981689810752869,0.1859820485115051,0.176014170050621,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8289452195167542,0.1453370004892349,0.6543566584587097,286.0360107421875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56280517578125,286.03857421875,1.0,0.3043450117111206,1.0,1.0,0.0,1.0,-1.6726830005645752,1.6726807355880735,2.265301873194403e-06,1.2789547443389893,1.0,1.0,0.0,34.43986892700195,55.0,34278.9765625,-0.0,364.3702087402344,1.0,283.1499938964844,285.3017578125,296.0726013183594,298.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,32644.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225815057754517,1.0,0.0,0.0,3.805665254592896,3.805690050125122,9.663945093052462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.0517578125,0.0,1687.172607421875,1895.4371337890625,0.0,1793.3134765625,0.9399771094322203,1.0,0.0,3.0,1.0,0.0
18082260,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.9575451612472534,0.2510207891464233,0.2251279354095459,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0430603027344,0.8766624331474304,0.1964481323957443,0.1860585510730743,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.921355962753296,0.2263668030500412,0.1581731438636779,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.8644895553588867,0.1883506625890731,0.1784720867872238,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.7977224588394165,0.1463048607110977,0.6597591042518616,286.0431823730469,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5423583984375,286.044189453125,1.0,0.3118953108787536,1.0,1.0,0.0,1.0,-1.6894164085388184,1.689414143562317,2.3089719434210565e-06,1.2921112775802612,1.0,1.0,0.0,39.29037094116211,58.0,34758.4140625,-0.0,387.9984130859375,1.0,283.1499938964844,285.2959899902344,296.0970764160156,298.3885498046875,293.1499938964844,293.1499938964844,283.04998779296875,33770.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729484498500824,1.0,0.0,0.0,3.8707027435302734,3.870728731155396,9.99707481241785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.50146484375,0.0,1775.159423828125,1895.4371337890625,0.0,1850.75048828125,0.9549527168273926,1.0,0.0,3.0,1.0,0.0
18082320,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.9575451612472534,0.2510207891464233,0.2251279354095459,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0430603027344,0.8766624331474304,0.1964481323957443,0.1860585510730743,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.921355962753296,0.2263668030500412,0.1581731438636779,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.8644895553588867,0.1883506625890731,0.1784720867872238,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.7977224588394165,0.1463048607110977,0.6597591042518616,286.0431823730469,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5423583984375,286.044189453125,1.0,0.3118953108787536,1.0,1.0,0.0,1.0,-1.6894164085388184,1.689414143562317,2.3089719434210565e-06,1.2921112775802612,1.0,1.0,0.0,39.29037094116211,58.0,34758.4140625,-0.0,387.9984130859375,1.0,283.1499938964844,285.2959899902344,296.0970764160156,298.3885498046875,293.1499938964844,293.1499938964844,283.04998779296875,33770.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729484498500824,1.0,0.0,0.0,3.8707027435302734,3.870728731155396,9.99707481241785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.50146484375,0.0,1775.159423828125,1895.4371337890625,0.0,1850.75048828125,0.9549527168273926,1.0,0.0,3.0,1.0,0.0
18082380,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803161621094,0.9353014826774596,0.2554366588592529,0.2291600108146667,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98046875,0.85679692029953,0.1986093670129776,0.1883160471916198,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.8987049460411072,0.2290324121713638,0.1602027863264084,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.8451825380325317,0.1902929246425628,0.1805204302072525,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9807434082031,0.7776308059692383,0.1470260918140411,0.6639131903648376,285.9803161621094,284.95001220703125,295.2369689941406,293.0851135253906,295.2357788085937,297.52734375,285.9800109863281,1.0,0.3183839619159698,1.0,1.0,0.0,1.0,-1.7068525552749634,1.706850290298462,2.354966909479117e-06,1.3057713508605957,1.0,1.0,0.0,43.192378997802734,58.0,35515.3125,-0.0,409.1122131347656,1.0,283.0518798828125,285.2167663574219,296.1303405761719,298.4825744628906,293.1499938964844,293.1499938964844,283.04998779296875,34670.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388864159584045,1.0,0.0,0.0,3.921977043151856,3.922003507614136,1.026368636303232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.3486328125,0.0,1846.6434326171875,1895.4371337890625,0.0,1930.100341796875,0.9654830694198608,1.0,0.0,3.0,1.0,0.0
18082440,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.933525025844574,0.2558411359786987,0.2295292019844055,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.980712890625,0.8552522659301758,0.1987919360399246,0.1885030269622802,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.897018551826477,0.229259118437767,0.1603713929653167,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8436831831932068,0.1904560625553131,0.1806890964508056,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7760381102561951,0.1470824182033538,0.6642318367958069,285.9806213378906,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52606201171875,285.9806213378906,1.0,0.3189386129379272,1.0,1.0,0.0,1.0,-1.7083090543746948,1.7083066701889038,2.358833398830029e-06,1.3069117069244385,1.0,1.0,0.0,43.53408432006836,61.0,35550.6171875,-0.0,410.9399719238281,1.0,283.051513671875,285.2167663574219,296.12994384765625,298.4831237792969,293.1499938964844,293.1499938964844,282.75,34722.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393211126327515,1.0,0.0,0.0,3.924883365631104,3.924909830093384,1.027890334626136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.0673828125,0.0,1850.751708984375,1895.4371337890625,0.0,1933.7991943359373,0.9661746621131896,1.0,0.0,3.0,1.0,0.0
18082500,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.9231566190719604,0.258108377456665,0.2317270338535308,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466491699219,0.8463479280471802,0.1997838616371154,0.1895974576473236,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.8871946930885315,0.2304857820272445,0.1613577753305435,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.8350226283073425,0.1913343220949173,0.1816737502813339,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7668089866638184,0.1473365724086761,0.6660266518592834,285.8435363769531,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5172119140625,285.8230895996094,1.0,0.3222524523735046,1.0,1.0,0.0,1.0,-1.7167840003967283,1.7167816162109375,2.381423428232665e-06,1.3135581016540527,1.0,1.0,0.0,45.62146759033203,61.0,36667.5390625,-0.0,421.9249877929688,1.0,282.7922668457031,285.0335388183594,296.1861572265625,298.6772155761719,293.1499938964844,293.1499938964844,282.75,35011.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504348754882812,1.0,0.0,0.0,3.941232919692993,3.941259622573853,1.0364717581978766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.65771484375,0.0,1873.976806640625,1895.4371337890625,0.0,2029.21484375,0.9700645208358764,1.0,0.0,3.0,1.0,0.0
18082560,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.912940800189972,0.2601436674594879,0.2337019741535186,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.774169921875,0.8376446962356567,0.2005859315395355,0.190509408712387,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.877447247505188,0.231486439704895,0.1621780097484588,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8264857530593872,0.1920277774333953,0.1824815273284912,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.7577864527702332,0.1474350839853286,0.6671448349952698,285.7738342285156,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.506591796875,285.7723388671875,1.0,0.3253917396068573,1.0,1.0,0.0,1.0,-1.7235491275787354,1.7235467433929443,2.399563754806877e-06,1.3188738822937012,1.0,1.0,0.0,47.782981872558594,64.0,36869.87109375,-0.0,432.2202453613281,1.0,282.75421142578125,284.9844665527344,296.1760559082031,298.6375732421875,293.1499938964844,293.1499938964844,282.45001220703125,35235.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561833262443542,1.0,0.0,0.0,3.9538168907165527,3.953843832015991,1.0431010650790995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5947265625,0.0,1891.98486328125,1895.4371337890625,0.0,2079.1806640625,0.9730582237243652,1.0,0.0,3.0,1.0,0.0
18082620,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8957316875457764,0.2638589143753052,0.2372922450304031,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635986328125,0.8217923045158386,0.201834425330162,0.1919669806957245,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.8597773909568787,0.2330896109342575,0.1635107845067978,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.8104034066200256,0.1930655837059021,0.1837383657693863,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.7415181994438171,0.1473254412412643,0.6679052114486694,285.5633544921875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4839172363281,285.5616149902344,1.0,0.3311852812767029,1.0,1.0,0.0,1.0,-1.7336347103118896,1.733632206916809,2.426767650831607e-06,1.32680082321167,1.0,1.0,0.0,52.13129806518555,67.0,38085.34375,-0.0,451.0343322753906,1.0,282.457275390625,284.7519836425781,296.1845703125,298.72637939453125,293.1499938964844,293.1499938964844,282.1499938964844,35544.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701828479766846,1.0,0.0,0.0,3.9711060523986816,3.971133232116699,1.0522434195081587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.66552734375,0.0,1916.9130859375,1895.4371337890625,0.0,2202.462158203125,0.9771708846092224,1.0,0.0,3.0,1.0,0.0
18082680,297.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56329345703125,0.8957316875457764,0.2638589143753052,0.2372922450304031,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635986328125,0.8217923045158386,0.201834425330162,0.1919669806957245,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.8597773909568787,0.2330896109342575,0.1635107845067978,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.8104034066200256,0.1930655837059021,0.1837383657693863,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640563964844,0.7415181994438171,0.1473254412412643,0.6679052114486694,285.5633544921875,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4839172363281,285.5616149902344,1.0,0.3311852812767029,1.0,1.0,0.0,1.0,-1.7336347103118896,1.733632206916809,2.426767650831607e-06,1.32680082321167,1.0,1.0,0.0,52.13129806518555,67.0,38085.34375,-0.0,451.0343322753906,1.0,282.457275390625,284.7519836425781,296.1845703125,298.72637939453125,293.1499938964844,293.1499938964844,282.1499938964844,35544.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701828479766846,1.0,0.0,0.0,3.9711060523986816,3.971133232116699,1.0522434195081587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.66552734375,0.0,1916.9130859375,1895.4371337890625,0.0,2202.462158203125,0.9771708846092224,1.0,0.0,3.0,1.0,0.0
18082740,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.8873535394668579,0.265849620103836,0.2392275035381317,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.8135186433792114,0.2023892551660537,0.1926422119140625,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.8509572148323059,0.2338336557149887,0.1641479730606079,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.8015611171722412,0.1935011595487594,0.1843000054359436,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007568359375,0.7333002090454102,0.1471183598041534,0.6676490902900696,285.3938903808594,284.95001220703125,295.3344421386719,293.142578125,295.333251953125,297.470703125,285.37841796875,1.0,0.3342378139495849,1.0,1.0,0.0,1.0,-1.737902283668518,1.737899899482727,2.438339151922264e-06,1.3301581144332886,1.0,1.0,0.0,54.58357620239258,67.0,39138.921875,0.0,460.8701477050781,1.0,282.1814270019531,284.5463256835937,296.2147827148437,298.8645935058594,293.1499938964844,293.1499938964844,282.1499938964844,35662.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795253992080688,1.0,0.0,0.0,3.9776690006256095,3.977696418762207,1.0557243967923569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.8759765625,0.0,1926.43310546875,1895.4371337890625,0.0,2285.880126953125,0.9787319898605348,1.0,0.0,3.0,1.0,0.0
18082800,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.8814732432365417,0.2672297358512878,0.2405392080545425,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.345703125,0.8074384331703186,0.2027146816253662,0.1930426955223083,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.8448190093040466,0.2342877686023712,0.1645330637693405,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.7952075004577637,0.1937403827905655,0.1846189796924591,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.7274949550628662,0.146893560886383,0.6670776009559631,285.3453369140625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4605407714844,285.3431396484375,1.0,0.3363546431064605,1.0,1.0,0.0,1.0,-1.7401180267333984,1.7401156425476074,2.4443725124001503e-06,1.3319109678268433,1.0,1.0,0.0,56.391510009765625,55.0,39237.62890625,0.0,467.5792541503906,1.0,282.1551818847656,284.5126037597656,296.1939697265625,298.8072204589844,293.1499938964844,293.1499938964844,281.8500061035156,35728.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814385890960693,1.0,0.0,0.0,3.9813737869262695,3.981401205062866,1.0576918612059671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.09716796875,0.0,1931.8209228515625,1895.4371337890625,0.0,2303.066162109375,0.9796131253242492,1.0,0.0,3.0,1.0,0.0
18082860,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.886908233165741,0.2703016400337219,0.2433295994997024,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1269226074219,0.8100049495697021,0.2032983601093292,0.193639189004898,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8476132154464722,0.2351483106613159,0.1651727855205536,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7975773215293884,0.1941268891096115,0.1850272566080093,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.7279733419418335,0.1462148427963256,0.6641952991485596,285.1265563964844,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4371032714844,285.1238708496094,1.0,0.3356849253177643,1.0,1.0,0.0,1.0,-1.7419854402542114,1.7419830560684204,2.449850171615253e-06,1.333694577217102,1.0,1.0,0.0,55.976558685302734,43.0,40287.73046875,0.0,467.4966735839844,1.0,281.8564758300781,284.27392578125,296.202880859375,298.8799743652344,293.1499938964844,293.1499938964844,281.54998779296875,35838.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910149097442627,1.0,0.0,0.0,3.987499237060547,3.987526416778565,1.0609488754198535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.12109375,0.0,1940.7509765625,1895.4371337890625,0.0,2389.576904296875,0.981070041656494,1.0,0.0,3.0,1.0,0.0
18082920,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.886908233165741,0.2703016400337219,0.2433295994997024,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1269226074219,0.8100049495697021,0.2032983601093292,0.193639189004898,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.8476132154464722,0.2351483106613159,0.1651727855205536,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7975773215293884,0.1941268891096115,0.1850272566080093,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.7279733419418335,0.1462148427963256,0.6641952991485596,285.1265563964844,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4371032714844,285.1238708496094,1.0,0.3356849253177643,1.0,1.0,0.0,1.0,-1.7419854402542114,1.7419830560684204,2.449850171615253e-06,1.333694577217102,1.0,1.0,0.0,55.976558685302734,43.0,40287.73046875,0.0,467.4966735839844,1.0,281.8564758300781,284.27392578125,296.202880859375,298.8799743652344,293.1499938964844,293.1499938964844,281.54998779296875,35838.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910149097442627,1.0,0.0,0.0,3.987499237060547,3.987526416778565,1.0609488754198535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.12109375,0.0,1940.7509765625,1895.4371337890625,0.0,2389.576904296875,0.981070041656494,1.0,0.0,3.0,1.0,0.0
18082980,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9084393978118896,0.2731745839118957,0.2457916438579559,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8256753087043762,0.2036730200052261,0.1938809603452682,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8647598028182983,0.2357629239559173,0.1655245721340179,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.813711404800415,0.1943143159151077,0.185089886188507,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7399187088012695,0.1453777849674224,0.6598538160324097,284.9082336425781,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4145202636719,284.90826416015625,1.0,0.3311911523342132,1.0,1.0,0.0,1.0,-1.7405188083648682,1.7405164241790771,2.447189217491541e-06,1.333598494529724,0.9484432935714722,0.9484432935714722,0.0,51.98666000366211,31.0,41148.09765625,0.0,454.7726745605469,1.0,281.5557861328125,284.0444641113281,296.2123107910156,298.9453430175781,293.1499938964844,293.1499938964844,281.25,37679.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994739413261414,1.0,0.0,0.0,3.950759887695313,3.950787305831909,1.0414886446596938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.28076171875,0.0,1907.830078125,1895.4371337890625,0.0,2466.615966796875,0.9735047817230223,1.0,0.0,3.0,1.0,0.0
18083040,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9084393978118896,0.2731745839118957,0.2457916438579559,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8256753087043762,0.2036730200052261,0.1938809603452682,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8647598028182983,0.2357629239559173,0.1655245721340179,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.813711404800415,0.1943143159151077,0.185089886188507,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7399187088012695,0.1453777849674224,0.6598538160324097,284.9082336425781,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4145202636719,284.90826416015625,1.0,0.3311911523342132,1.0,1.0,0.0,1.0,-1.7405188083648682,1.7405164241790771,2.447189217491541e-06,1.333598494529724,0.9484432935714722,0.9484432935714722,0.0,51.98666000366211,31.0,41148.09765625,0.0,454.7726745605469,1.0,281.5557861328125,284.0444641113281,296.2123107910156,298.9453430175781,293.1499938964844,293.1499938964844,281.25,37679.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994739413261414,1.0,0.0,0.0,3.950759887695313,3.950787305831909,1.0414886446596938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.28076171875,0.0,1907.830078125,1895.4371337890625,0.0,2466.615966796875,0.9735047817230223,1.0,0.0,3.0,1.0,0.0
18083100,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9271606802940368,0.2746334373950958,0.2469877153635025,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874755859375,0.8383311629295349,0.2038428634405136,0.1939315944910049,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.8792296648025513,0.2360548228025436,0.1656476706266403,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8261780142784119,0.1943927258253097,0.1850532740354538,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.7504788637161255,0.1449508816003799,0.6573964357376099,284.7852783203125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4043884277344,284.77325439453125,1.0,0.3278747200965881,1.0,1.0,0.0,1.0,-1.7391692399978638,1.7391668558120728,2.4438390937575605e-06,1.3327919244766235,0.8360174298286438,0.8360174298286438,0.0,49.02825927734375,31.0,41708.96875,0.0,445.1944885253906,1.0,281.29351806640625,283.89959716796875,296.2389831542969,299.0677795410156,293.1499938964844,293.1499938964844,281.25,42461.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052759766578674,1.0,0.0,0.0,3.8319809436798096,3.832007884979248,9.798056908039143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.966796875,0.0,1795.9688720703125,1895.4371337890625,0.0,2519.759521484375,0.9472528100013732,1.0,0.0,3.0,1.0,0.0
18083160,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.951513946056366,0.2762073874473572,0.2481612116098404,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287353515625,0.8554859161376953,0.2040594220161438,0.1939488798379898,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8986572623252869,0.2364111840724945,0.1657443046569824,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.842575192451477,0.1945172548294067,0.1849852800369262,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.7651795744895935,0.1445644348859787,0.6548271179199219,284.83056640625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3953857421875,284.84503173828125,1.0,0.3239963054656982,1.0,1.0,0.0,1.0,-1.7375479936599731,1.737545609474182,2.439662011965993e-06,1.3316988945007324,0.8131818771362305,0.8131818771362305,0.0,45.57765579223633,25.0,41198.06640625,0.0,434.0135192871094,1.0,281.2568664550781,283.9967041015625,296.2046813964844,298.94219970703125,293.1499938964844,293.1499938964844,281.54998779296875,45693.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042734861373901,1.0,0.0,0.0,3.579586744308472,3.5796117782592773,8.549861263418279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.716796875,0.0,1527.3636474609375,1895.4371337890625,0.0,2510.560791015625,0.8980358839035034,1.0,0.0,3.0,1.0,0.0
18083220,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2809417843818664,0.2509784698486328,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9012570977211,0.2053779512643814,0.1946963816881179,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.952651858329773,0.2382228225469589,0.1666048169136047,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8864753842353821,0.1956229507923126,0.1855388283729553,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8043962717056274,0.1445253789424896,0.6524414420127869,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3910217285156,285.0321044921875,1.0,0.3172186315059662,1.0,1.0,0.0,1.0,-1.7379801273345947,1.7379777431488037,2.441391870888765e-06,1.3324806690216064,0.9651018381118774,0.9651018381118774,0.0,39.00921630859375,28.0,40845.16015625,0.0,415.4763488769531,1.0,281.54266357421875,284.1737976074219,296.1496276855469,298.78155517578125,293.1499938964844,293.1499938964844,281.25,33028.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873917818069458,1.0,0.0,0.0,3.7150819301605225,3.715106248855591,9.209373956764466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.28857421875,0.0,1584.1568603515625,1895.4371337890625,0.0,2356.75390625,0.9178250432014464,1.0,0.0,3.0,1.0,0.0
18083280,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.2809417843818664,0.2509784698486328,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9012570977211,0.2053779512643814,0.1946963816881179,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.952651858329773,0.2382228225469589,0.1666048169136047,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8864753842353821,0.1956229507923126,0.1855388283729553,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8043962717056274,0.1445253789424896,0.6524414420127869,285.035400390625,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3910217285156,285.0321044921875,1.0,0.3172186315059662,1.0,1.0,0.0,1.0,-1.7379801273345947,1.7379777431488037,2.441391870888765e-06,1.3324806690216064,0.9651018381118774,0.9651018381118774,0.0,39.00921630859375,28.0,40845.16015625,0.0,415.4763488769531,1.0,281.54266357421875,284.1737976074219,296.1496276855469,298.78155517578125,293.1499938964844,293.1499938964844,281.25,33028.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873917818069458,1.0,0.0,0.0,3.7150819301605225,3.715106248855591,9.209373956764466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.28857421875,0.0,1584.1568603515625,1895.4371337890625,0.0,2356.75390625,0.9178250432014464,1.0,0.0,3.0,1.0,0.0
18083340,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9976521134376526,0.2879420518875122,0.2352815419435501,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.9223877787590028,0.2063118815422058,0.1956695914268493,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.973475694656372,0.2394337207078933,0.1675622165203094,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.905576229095459,0.1963732093572616,0.1863292604684829,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8193845152854919,0.1443518251180648,0.6517248749732971,284.8634338378906,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39410400390625,284.87188720703125,1.0,0.3130896091461181,1.0,1.0,0.0,1.0,-1.7242276668548584,1.7242252826690674,2.4048574687185464e-06,1.3221946954727173,0.8251310586929321,0.8251310586929321,0.0,36.67942810058594,31.0,40967.05078125,0.0,400.0256652832031,1.0,281.2577209472656,284.02117919921875,296.2334899902344,298.9476928710937,293.1499938964844,293.1499938964844,281.54998779296875,41821.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963806986808777,1.0,0.0,0.0,3.533717632293701,3.5337417125701904,8.33214869544463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.25341796875,0.0,1449.773681640625,1895.4371337890625,0.0,2438.3818359375,0.8837586045265198,1.0,0.0,3.0,1.0,0.0
18083400,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9976521134376526,0.2879420518875122,0.2352815419435501,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.9223877787590028,0.2063118815422058,0.1956695914268493,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.973475694656372,0.2394337207078933,0.1675622165203094,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.905576229095459,0.1963732093572616,0.1863292604684829,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8193845152854919,0.1443518251180648,0.6517248749732971,284.8634338378906,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.39410400390625,284.87188720703125,1.0,0.3130896091461181,1.0,1.0,0.0,1.0,-1.7242276668548584,1.7242252826690674,2.4048574687185464e-06,1.3221946954727173,0.8251310586929321,0.8251310586929321,0.0,36.67942810058594,31.0,40967.05078125,0.0,400.0256652832031,1.0,281.2577209472656,284.02117919921875,296.2334899902344,298.9476928710937,293.1499938964844,293.1499938964844,281.54998779296875,41821.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963806986808777,1.0,0.0,0.0,3.533717632293701,3.5337417125701904,8.33214869544463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.25341796875,0.0,1449.773681640625,1895.4371337890625,0.0,2438.3818359375,0.8837586045265198,1.0,0.0,3.0,1.0,0.0
