time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083460,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9957812428474426,0.2974534630775451,0.226012721657753,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360412597656,0.9360397458076476,0.2076216638088226,0.196706086397171,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9847887754440308,0.2411558926105499,0.1685805469751358,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9181820154190063,0.1974881738424301,0.1871872246265411,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8277829885482788,0.1445904821157455,0.6518653631210327,285.0355834960937,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41168212890625,285.0311584472656,1.0,0.3109196424484253,1.0,1.0,0.0,1.0,-1.7167588472366333,1.7167564630508425,2.3861637146183057e-06,1.3174201250076294,0.9634384512901306,0.9634384512901306,0.0,35.4955940246582,49.0,40443.86328125,0.0,392.3150329589844,1.0,281.54229736328125,284.175048828125,296.1767883300781,298.78955078125,293.1499938964844,293.1499938964844,281.25,32342.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831684947013855,1.0,0.0,0.0,3.676361322402954,3.676384925842285,9.018402806759696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.20361328125,0.0,1535.13134765625,1895.4371337890625,0.0,2318.63427734375,0.908527374267578,1.0,0.0,3.0,1.0,0.0
18083520,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9957812428474426,0.2974534630775451,0.226012721657753,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0360412597656,0.9360397458076476,0.2076216638088226,0.196706086397171,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9847887754440308,0.2411558926105499,0.1685805469751358,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9181820154190063,0.1974881738424301,0.1871872246265411,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8277829885482788,0.1445904821157455,0.6518653631210327,285.0355834960937,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.41168212890625,285.0311584472656,1.0,0.3109196424484253,1.0,1.0,0.0,1.0,-1.7167588472366333,1.7167564630508425,2.3861637146183057e-06,1.3174201250076294,0.9634384512901306,0.9634384512901306,0.0,35.4955940246582,49.0,40443.86328125,0.0,392.3150329589844,1.0,281.54229736328125,284.175048828125,296.1767883300781,298.78955078125,293.1499938964844,293.1499938964844,281.25,32342.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831684947013855,1.0,0.0,0.0,3.676361322402954,3.676384925842285,9.018402806759696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.20361328125,0.0,1535.13134765625,1895.4371337890625,0.0,2318.63427734375,0.908527374267578,1.0,0.0,3.0,1.0,0.0
18083580,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9983360767364502,0.3040207028388977,0.2396781146526336,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.9206535816192628,0.2085419297218322,0.1977947354316711,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9723562598228456,0.2423166036605835,0.1695903092622757,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9036189317703248,0.1982383131980896,0.1881076991558075,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8158208727836609,0.144644096493721,0.6529378294944763,284.8827819824219,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4167175292969,284.8929443359375,1.0,0.3166660368442535,1.0,1.0,0.0,1.0,-1.738057255744934,1.7380547523498535,2.443854327793815e-06,1.3343312740325928,0.8421693444252014,0.8421693444252014,0.0,37.546756744384766,67.0,41257.6328125,0.0,410.5594482421875,1.0,281.2572326660156,284.0327453613281,296.25469970703125,298.97247314453125,293.1499938964844,293.1499938964844,281.54998779296875,40147.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942391633987427,1.0,0.0,0.0,3.5430126190185547,3.5430362224578857,8.376038636015437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.44384765625,0.0,1447.49072265625,1895.4371337890625,0.0,2418.87646484375,0.8847307562828064,1.0,0.0,3.0,1.0,0.0
18083640,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9983360767364502,0.3040207028388977,0.2396781146526336,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817443847656,0.9206535816192628,0.2085419297218322,0.1977947354316711,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9723562598228456,0.2423166036605835,0.1695903092622757,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9036189317703248,0.1982383131980896,0.1881076991558075,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8158208727836609,0.144644096493721,0.6529378294944763,284.8827819824219,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4167175292969,284.8929443359375,1.0,0.3166660368442535,1.0,1.0,0.0,1.0,-1.738057255744934,1.7380547523498535,2.443854327793815e-06,1.3343312740325928,0.8421693444252014,0.8421693444252014,0.0,37.546756744384766,67.0,41257.6328125,0.0,410.5594482421875,1.0,281.2572326660156,284.0327453613281,296.25469970703125,298.97247314453125,293.1499938964844,293.1499938964844,281.54998779296875,40147.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942391633987427,1.0,0.0,0.0,3.5430126190185547,3.5430362224578857,8.376038636015437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.44384765625,0.0,1447.49072265625,1895.4371337890625,0.0,2418.87646484375,0.8847307562828064,1.0,0.0,3.0,1.0,0.0
18083700,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.3051652014255523,0.2540452480316162,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.903736412525177,0.2091281414031982,0.198306530714035,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9561415314674376,0.2430809885263443,0.1700616031885147,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8881892561912537,0.198732390999794,0.188538372516632,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8018815517425537,0.1446973830461502,0.6532571315765381,285.05181884765625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.40972900390625,285.0697326660156,1.0,0.3219214379787445,1.0,1.0,0.0,1.0,-1.7573823928833008,1.7573798894882202,2.4960334030765807e-06,1.3489724397659302,0.9578535556793212,0.9578535556793212,0.0,39.864383697509766,67.0,41080.421875,0.0,428.8393859863281,1.0,281.4997253417969,284.2082824707031,296.1905517578125,298.788818359375,293.1499938964844,293.1499938964844,281.54998779296875,33560.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874796986579895,1.0,0.0,0.0,3.60807466506958,3.608097791671753,8.686490104992117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.4580078125,0.0,1468.9771728515625,1895.4371337890625,0.0,2357.548583984375,0.8968615531921387,1.0,0.0,3.0,1.0,0.0
18083760,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9990000128746032,0.3050902485847473,0.2709726095199585,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8854779601097107,0.2098690122365951,0.1990579515695572,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9352176785469056,0.2440295070409774,0.1707572638988495,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8703486323356628,0.1993752568960189,0.1891990005970001,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7850682735443115,0.1448140293359756,0.6542022228240967,285.0928649902344,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3981018066406,285.0931396484375,1.0,0.3285278081893921,1.0,1.0,0.0,1.0,-1.781366944313049,1.7813643217086792,2.561215524110594e-06,1.366750955581665,1.0,1.0,0.0,42.952884674072266,70.0,41676.4140625,0.0,452.6956176757813,1.0,281.5425109863281,284.2113952636719,296.20709228515625,298.87469482421875,293.1499938964844,293.1499938964844,281.25,31356.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786234974861145,1.0,0.0,0.0,3.73234224319458,3.732366323471069,9.295146128351916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.04443359375,0.0,1591.197021484375,1895.4371337890625,0.0,2346.296875,0.9203752279281616,1.0,0.0,3.0,1.0,0.0
18083820,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9580540060997008,0.3045888245105743,0.2743189036846161,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8421729207038879,0.2106164097785949,0.20032499730587,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.884918212890625,0.2449454665184021,0.1718647480010986,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.828758180141449,0.1999600678682327,0.190302088856697,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7452508807182312,0.1443690508604049,0.6547545194625854,284.8886413574219,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3680114746094,284.8905334472656,1.0,0.3377288281917572,1.0,1.0,0.0,1.0,-1.7905080318450928,1.7905054092407229,2.5834042389760725e-06,1.3712855577468872,0.8967717885971069,0.8967717885971069,0.0,51.16573715209961,73.0,42673.2421875,0.0,483.31689453125,1.0,281.2562255859375,283.98956298828125,296.28570556640625,299.1012268066406,293.1499938964844,293.1499938964844,280.95001220703125,37192.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037616610527039,1.0,0.0,0.0,3.72863507270813,3.728660106658936,9.276689638682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.9892578125,0.0,1631.5382080078125,1895.4371337890625,0.0,2505.86669921875,0.9229506254196168,1.0,0.0,3.0,1.0,0.0
18083880,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9580540060997008,0.3045888245105743,0.2743189036846161,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885803222656,0.8421729207038879,0.2106164097785949,0.20032499730587,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.884918212890625,0.2449454665184021,0.1718647480010986,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.828758180141449,0.1999600678682327,0.190302088856697,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7452508807182312,0.1443690508604049,0.6547545194625854,284.8886413574219,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3680114746094,284.8905334472656,1.0,0.3377288281917572,1.0,1.0,0.0,1.0,-1.7905080318450928,1.7905054092407229,2.5834042389760725e-06,1.3712855577468872,0.8967717885971069,0.8967717885971069,0.0,51.16573715209961,73.0,42673.2421875,0.0,483.31689453125,1.0,281.2562255859375,283.98956298828125,296.28570556640625,299.1012268066406,293.1499938964844,293.1499938964844,280.95001220703125,37192.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037616610527039,1.0,0.0,0.0,3.72863507270813,3.728660106658936,9.276689638682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.9892578125,0.0,1631.5382080078125,1895.4371337890625,0.0,2505.86669921875,0.9229506254196168,1.0,0.0,3.0,1.0,0.0
18083940,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9221280813217164,0.3067970871925354,0.2760752737522125,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.8150810599327087,0.2109128981828689,0.2009087204933166,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8544861674308777,0.2453430294990539,0.1723564118146896,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8011105060577393,0.2001103162765503,0.1907480061054229,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7200226783752441,0.1435543596744537,0.6525184512138367,284.8565673828125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3516845703125,284.87060546875,1.0,0.3448613286018371,1.0,1.0,0.0,1.0,-1.791502833366394,1.791500210762024,2.5821170765993884e-06,1.3689279556274414,0.7932913303375244,0.7932913303375244,0.0,58.24700927734375,76.0,42639.12890625,0.0,505.6167297363281,1.0,280.9583435058594,283.9815979003906,296.25347900390625,299.08404541015625,293.1499938964844,293.1499938964844,281.25,44424.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140103816986084,1.0,0.0,0.0,3.3616321086883545,3.361654996871948,7.540387514382019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.330078125,0.0,1293.4412841796875,1895.4371337890625,0.0,2600.172607421875,0.8502931594848633,1.0,0.0,3.0,1.0,0.0
18084000,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9221280813217164,0.3067970871925354,0.2760752737522125,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.8150810599327087,0.2109128981828689,0.2009087204933166,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8544861674308777,0.2453430294990539,0.1723564118146896,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8011105060577393,0.2001103162765503,0.1907480061054229,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7200226783752441,0.1435543596744537,0.6525184512138367,284.8565673828125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3516845703125,284.87060546875,1.0,0.3448613286018371,1.0,1.0,0.0,1.0,-1.791502833366394,1.791500210762024,2.5821170765993884e-06,1.3689279556274414,0.7932913303375244,0.7932913303375244,0.0,58.24700927734375,76.0,42639.12890625,0.0,505.6167297363281,1.0,280.9583435058594,283.9815979003906,296.25347900390625,299.08404541015625,293.1499938964844,293.1499938964844,281.25,44424.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140103816986084,1.0,0.0,0.0,3.3616321086883545,3.361654996871948,7.540387514382019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.330078125,0.0,1293.4412841796875,1895.4371337890625,0.0,2600.172607421875,0.8502931594848633,1.0,0.0,3.0,1.0,0.0
18084060,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9040900468826294,0.3110108375549316,0.2796887457370758,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.7985896468162537,0.2118899673223495,0.2018675357103347,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8380933403968811,0.2466361969709396,0.1732554286718368,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7843429446220398,0.2009100615978241,0.1915462613105774,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7039685845375061,0.1433019340038299,0.6516530513763428,285.0192565917969,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3502197265625,285.0157775878906,1.0,0.3508692383766174,1.0,1.0,0.0,1.0,-1.797986388206482,1.7979837656021118,2.597889078970184e-06,1.3721168041229248,0.918974757194519,0.918974757194519,0.0,63.54510116577149,64.0,42450.76171875,0.0,526.05615234375,1.0,281.2408447265625,284.1126708984375,296.1766967773437,298.9104309082031,293.1499938964844,293.1499938964844,280.95001220703125,32528.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800797700881958,1.0,0.0,0.0,3.536418199539185,3.53644061088562,8.344889010913903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.09033203125,0.0,1385.2674560546875,1895.4371337890625,0.0,2478.72021484375,0.8772039413452148,1.0,0.0,3.0,1.0,0.0
18084120,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9040900468826294,0.3110108375549316,0.2796887457370758,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.7985896468162537,0.2118899673223495,0.2018675357103347,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8380933403968811,0.2466361969709396,0.1732554286718368,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7843429446220398,0.2009100615978241,0.1915462613105774,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7039685845375061,0.1433019340038299,0.6516530513763428,285.0192565917969,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3502197265625,285.0157775878906,1.0,0.3508692383766174,1.0,1.0,0.0,1.0,-1.797986388206482,1.7979837656021118,2.597889078970184e-06,1.3721168041229248,0.918974757194519,0.918974757194519,0.0,63.54510116577149,64.0,42450.76171875,0.0,526.05615234375,1.0,281.2408447265625,284.1126708984375,296.1766967773437,298.9104309082031,293.1499938964844,293.1499938964844,280.95001220703125,32528.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800797700881958,1.0,0.0,0.0,3.536418199539185,3.53644061088562,8.344889010913903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.09033203125,0.0,1385.2674560546875,1895.4371337890625,0.0,2478.72021484375,0.8772039413452148,1.0,0.0,3.0,1.0,0.0
18084180,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.908394455909729,0.3143307566642761,0.2829107046127319,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8000016808509827,0.2124508023262024,0.2025397717952728,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8395141959190369,0.2473185360431671,0.1738738417625427,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7855647802352905,0.201319932937622,0.1920682489871978,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7038018703460693,0.142844408750534,0.6500274538993835,284.8895874023437,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3431701660156,284.8990783691406,1.0,0.3508965373039245,1.0,1.0,0.0,1.0,-1.8020859956741333,1.8020833730697632,2.6126076591026504e-06,1.3777397871017456,0.8088102340698242,0.8088102340698242,0.0,63.55324172973633,52.0,42796.515625,0.0,528.7987060546875,1.0,280.95855712890625,283.9970703125,296.238525390625,299.0621643066406,293.1499938964844,293.1499938964844,281.25,40873.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108130693435669,1.0,0.0,0.0,3.359091520309448,3.3591136932373047,7.528994387939747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.29150390625,0.0,1266.5224609375,1895.4371337890625,0.0,2570.68310546875,0.8453367948532104,1.0,0.0,3.0,1.0,0.0
18084240,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.908394455909729,0.3143307566642761,0.2829107046127319,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883972167969,0.8000016808509827,0.2124508023262024,0.2025397717952728,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8395141959190369,0.2473185360431671,0.1738738417625427,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7855647802352905,0.201319932937622,0.1920682489871978,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7038018703460693,0.142844408750534,0.6500274538993835,284.8895874023437,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3431701660156,284.8990783691406,1.0,0.3508965373039245,1.0,1.0,0.0,1.0,-1.8020859956741333,1.8020833730697632,2.6126076591026504e-06,1.3777397871017456,0.8088102340698242,0.8088102340698242,0.0,63.55324172973633,52.0,42796.515625,0.0,528.7987060546875,1.0,280.95855712890625,283.9970703125,296.238525390625,299.0621643066406,293.1499938964844,293.1499938964844,281.25,40873.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108130693435669,1.0,0.0,0.0,3.359091520309448,3.3591136932373047,7.528994387939747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.29150390625,0.0,1266.5224609375,1895.4371337890625,0.0,2570.68310546875,0.8453367948532104,1.0,0.0,3.0,1.0,0.0
18084300,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9171093106269836,0.316378653049469,0.2844415605068207,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271911621094,0.8058056831359863,0.2128714174032211,0.2027589082717895,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8451879620552063,0.2478576749563217,0.1740897446870803,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7911868691444397,0.2016582787036895,0.1922150999307632,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.708290159702301,0.1427159458398819,0.6487526893615723,285.0291442871094,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34197998046875,285.0408935546875,1.0,0.3493658304214477,1.0,1.0,0.0,1.0,-1.803091049194336,1.8030884265899656,2.6177001473115524e-06,1.3802435398101809,0.9033635258674622,0.9033635258674622,0.0,61.974308013916016,52.0,42358.15625,0.0,524.6204833984375,1.0,281.19512939453125,284.1393737792969,296.1697998046875,298.8618469238281,293.1499938964844,293.1499938964844,281.25,33886.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033899664878845,1.0,0.0,0.0,3.428126573562622,3.428148031234741,7.84164171818702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.95751953125,0.0,1285.198974609375,1895.4371337890625,0.0,2502.459228515625,0.8568847179412842,1.0,0.0,3.0,1.0,0.0
18084360,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9316153526306152,0.3186034560203552,0.2863012850284576,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.8153188228607178,0.2134102135896682,0.2031299918889999,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8550547957420349,0.2485334724187851,0.1744587868452072,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8008611798286438,0.2021113187074661,0.1925057768821716,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7161164283752441,0.1426950842142105,0.6479949951171875,285.0318908691406,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3426208496094,285.0272827148437,1.0,0.3471110165119171,1.0,1.0,0.0,1.0,-1.805652141571045,1.8056495189666748,2.62755565927364e-06,1.3842270374298096,0.9350090026855468,0.9350090026855468,0.0,59.441680908203125,40.0,42575.74609375,0.0,518.53369140625,1.0,281.2409362792969,284.1128845214844,296.1767578125,298.9179992675781,293.1499938964844,293.1499938964844,280.95001220703125,31648.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006027340888977,1.0,0.0,0.0,3.547959566116333,3.547981739044189,8.399445619033941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.6220703125,0.0,1390.9320068359375,1895.4371337890625,0.0,2476.93701171875,0.8791041970252991,1.0,0.0,3.0,1.0,0.0
18084420,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9685757160186768,0.3218943774700165,0.289276510477066,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8407713770866394,0.2139330357313156,0.2035194188356399,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8837206363677979,0.2491284757852554,0.1748338341712951,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8266275525093079,0.2024934738874435,0.1927542686462402,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7370426654815674,0.1422902941703796,0.6454559564590454,284.8821105957031,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33544921875,284.89117431640625,1.0,0.3407396078109741,1.0,1.0,0.0,1.0,-1.8073980808258057,1.8073954582214355,2.6366060410509817e-06,1.388696551322937,0.8132126927375793,0.8132126927375793,0.0,52.95507049560547,28.0,42912.4609375,0.0,499.7251586914063,1.0,280.9583435058594,283.9774475097656,296.2327575683594,299.0671691894531,293.1499938964844,293.1499938964844,281.25,40657.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121432065963745,1.0,0.0,0.0,3.3894152641296387,3.389437675476074,7.665542511858803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.7060546875,0.0,1294.480224609375,1895.4371337890625,0.0,2582.94384765625,0.851481556892395,1.0,0.0,3.0,1.0,0.0
18084480,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9685757160186768,0.3218943774700165,0.289276510477066,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8407713770866394,0.2139330357313156,0.2035194188356399,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8837206363677979,0.2491284757852554,0.1748338341712951,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8266275525093079,0.2024934738874435,0.1927542686462402,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7370426654815674,0.1422902941703796,0.6454559564590454,284.8821105957031,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33544921875,284.89117431640625,1.0,0.3407396078109741,1.0,1.0,0.0,1.0,-1.8073980808258057,1.8073954582214355,2.6366060410509817e-06,1.388696551322937,0.8132126927375793,0.8132126927375793,0.0,52.95507049560547,28.0,42912.4609375,0.0,499.7251586914063,1.0,280.9583435058594,283.9774475097656,296.2327575683594,299.0671691894531,293.1499938964844,293.1499938964844,281.25,40657.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121432065963745,1.0,0.0,0.0,3.3894152641296387,3.389437675476074,7.665542511858803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.7060546875,0.0,1294.480224609375,1895.4371337890625,0.0,2582.94384765625,0.851481556892395,1.0,0.0,3.0,1.0,0.0
18084540,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.3267302513122558,0.2872723042964935,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.8752891421318054,0.2148397862911224,0.2039756625890731,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9235718846321106,0.2502522468566894,0.1752904057502746,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8593673706054688,0.203240230679512,0.193066194653511,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7652557492256165,0.1421497911214828,0.6430939435958862,285.024169921875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33660888671875,285.01580810546875,1.0,0.3320991694927215,1.0,1.0,0.0,1.0,-1.795801877975464,1.7957992553710938,2.604116389193223e-06,1.379879355430603,0.935674011707306,0.935674011707306,0.0,46.02648162841797,25.0,42431.984375,0.0,473.1011047363281,1.0,281.2412414550781,284.0918884277344,296.1626281738281,298.9068908691406,293.1499938964844,293.1499938964844,280.95001220703125,31788.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019669651985168,1.0,0.0,0.0,3.567333221435547,3.5673556327819824,8.49142566039518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.7470703125,0.0,1412.3292236328125,1895.4371337890625,0.0,2489.42236328125,0.883552610874176,1.0,0.0,3.0,1.0,0.0
18084600,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.3267302513122558,0.2872723042964935,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.8752891421318054,0.2148397862911224,0.2039756625890731,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9235718846321106,0.2502522468566894,0.1752904057502746,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8593673706054688,0.203240230679512,0.193066194653511,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7652557492256165,0.1421497911214828,0.6430939435958862,285.024169921875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.33660888671875,285.01580810546875,1.0,0.3320991694927215,1.0,1.0,0.0,1.0,-1.795801877975464,1.7957992553710938,2.604116389193223e-06,1.379879355430603,0.935674011707306,0.935674011707306,0.0,46.02648162841797,25.0,42431.984375,0.0,473.1011047363281,1.0,281.2412414550781,284.0918884277344,296.1626281738281,298.9068908691406,293.1499938964844,293.1499938964844,280.95001220703125,31788.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019669651985168,1.0,0.0,0.0,3.567333221435547,3.5673556327819824,8.49142566039518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.7470703125,0.0,1412.3292236328125,1895.4371337890625,0.0,2489.42236328125,0.883552610874176,1.0,0.0,3.0,1.0,0.0
18084660,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.3353852033615112,0.2620522379875183,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607482910156,0.9037903547286988,0.215252086520195,0.2043662965297699,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9569292068481444,0.250686913728714,0.1756335794925689,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8867117166519165,0.2035208046436309,0.1933240890502929,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7885935306549072,0.1417960077524185,0.641106128692627,284.8618469238281,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3547668457031,284.8724365234375,1.0,0.3242517411708832,1.0,1.0,0.0,1.0,-1.7721641063690186,1.772161602973938,2.5372828531544656e-06,1.3608579635620115,0.7918145060539246,0.7918145060539246,0.0,41.38323593139648,43.0,42071.953125,0.0,442.29876708984375,1.0,280.9584045410156,283.9666442871094,296.20379638671875,299.0009460449219,293.1499938964844,293.1499938964844,281.25,42646.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110721111297607,1.0,0.0,0.0,3.3329412937164307,3.332963705062866,7.412226068481687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.1650390625,0.0,1253.6165771484375,1895.4371337890625,0.0,2573.070068359375,0.840938925743103,1.0,0.0,3.0,1.0,0.0
18084720,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.3353852033615112,0.2620522379875183,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607482910156,0.9037903547286988,0.215252086520195,0.2043662965297699,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9569292068481444,0.250686913728714,0.1756335794925689,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8867117166519165,0.2035208046436309,0.1933240890502929,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7885935306549072,0.1417960077524185,0.641106128692627,284.8618469238281,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3547668457031,284.8724365234375,1.0,0.3242517411708832,1.0,1.0,0.0,1.0,-1.7721641063690186,1.772161602973938,2.5372828531544656e-06,1.3608579635620115,0.7918145060539246,0.7918145060539246,0.0,41.38323593139648,43.0,42071.953125,0.0,442.29876708984375,1.0,280.9584045410156,283.9666442871094,296.20379638671875,299.0009460449219,293.1499938964844,293.1499938964844,281.25,42646.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110721111297607,1.0,0.0,0.0,3.3329412937164307,3.332963705062866,7.412226068481687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.1650390625,0.0,1253.6165771484375,1895.4371337890625,0.0,2573.070068359375,0.840938925743103,1.0,0.0,3.0,1.0,0.0
18084780,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.3453972339630127,0.2617968320846557,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.9051322340965272,0.2161428183317184,0.205035462975502,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.958392858505249,0.2517672479152679,0.1762243807315826,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8878337144851685,0.2042549699544906,0.1938536018133163,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.788776695728302,0.1419207453727722,0.6409261226654053,285.015380859375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3857116699219,285.0119934082031,1.0,0.3252247273921966,1.0,1.0,0.0,1.0,-1.7737610340118408,1.7737585306167605,2.540725290600676e-06,1.361337661743164,0.9110492467880248,0.9110492467880248,0.0,41.357906341552734,61.0,41746.2890625,0.0,443.2015075683594,1.0,281.2403869628906,284.0964660644531,296.1292419433594,298.8199768066406,293.1499938964844,293.1499938964844,280.95001220703125,32313.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970829010009766,1.0,0.0,0.0,3.496535301208496,3.496557235717773,8.157725801538618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.0830078125,0.0,1342.6138916015625,1895.4371337890625,0.0,2444.78515625,0.8680352568626404,1.0,0.0,3.0,1.0,0.0
18084840,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.3453972339630127,0.2617968320846557,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.9051322340965272,0.2161428183317184,0.205035462975502,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.958392858505249,0.2517672479152679,0.1762243807315826,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8878337144851685,0.2042549699544906,0.1938536018133163,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.788776695728302,0.1419207453727722,0.6409261226654053,285.015380859375,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3857116699219,285.0119934082031,1.0,0.3252247273921966,1.0,1.0,0.0,1.0,-1.7737610340118408,1.7737585306167605,2.540725290600676e-06,1.361337661743164,0.9110492467880248,0.9110492467880248,0.0,41.357906341552734,61.0,41746.2890625,0.0,443.2015075683594,1.0,281.2403869628906,284.0964660644531,296.1292419433594,298.8199768066406,293.1499938964844,293.1499938964844,280.95001220703125,32313.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970829010009766,1.0,0.0,0.0,3.496535301208496,3.496557235717773,8.157725801538618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.0830078125,0.0,1342.6138916015625,1895.4371337890625,0.0,2444.78515625,0.8680352568626404,1.0,0.0,3.0,1.0,0.0
18084900,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3483859598636627,0.269258439540863,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837585449219,0.8971494436264038,0.2164743989706039,0.2054957747459411,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9495386481285096,0.2521285712718963,0.1766153872013092,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8800130486488342,0.2045161724090576,0.194241777062416,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7815186977386475,0.1419248282909393,0.6415029764175415,284.8817749023437,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3909912109375,284.86767578125,1.0,0.328415185213089,1.0,1.0,0.0,1.0,-1.7848962545394895,1.7848936319351196,2.5726490093802568e-06,1.3707175254821775,0.8250926733016968,0.8250926733016968,0.0,42.792118072509766,61.0,42572.05078125,0.0,454.3831787109375,1.0,281.00103759765625,283.9359130859375,296.2013854980469,299.0394592285156,293.1499938964844,293.1499938964844,280.95001220703125,36813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041459918022156,1.0,0.0,0.0,3.479077100753784,3.47909951210022,8.076466428974527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.400390625,0.0,1356.9915771484375,1895.4371337890625,0.0,2509.3916015625,0.8651025891304016,1.0,0.0,3.0,1.0,0.0
18084960,297.55828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.349706083536148,0.2815878987312317,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8839197754859924,0.2166690081357956,0.2057926952838897,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9339665174484252,0.2523170411586761,0.176834300160408,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8671725988388062,0.2046463787555694,0.1944768726825714,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7697422504425049,0.1417823731899261,0.6414836049079895,284.90435791015625,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.386474609375,284.9147644042969,1.0,0.3331135809421539,1.0,1.0,0.0,1.0,-1.800572633743286,1.800570011138916,2.616401843624772e-06,1.3827073574066162,0.8158289790153503,0.8158289790153503,0.0,45.15024566650391,79.0,42524.74609375,0.0,471.38525390625,1.0,280.95928955078125,283.9924011230469,296.1946105957031,298.9891967773437,293.1499938964844,293.1499938964844,281.25,39830.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073298335075378,1.0,0.0,0.0,3.344104528427124,3.3441264629364014,7.461961786248139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.36474609375,0.0,1244.9918212890625,1895.4371337890625,0.0,2538.6259765625,0.8414792418479919,1.0,0.0,3.0,1.0,0.0
18085020,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.998908281326294,0.3491348326206207,0.3146322071552276,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.8518108129501343,0.2175972461700439,0.2067674994468689,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.896202027797699,0.2534042298793793,0.1776363253593444,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8365132212638855,0.2054176181554794,0.1953106075525283,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7415597438812256,0.1416815817356109,0.6419804692268372,285.072509765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.36083984375,285.0703125,1.0,0.3462972342967987,1.0,1.0,0.0,1.0,-1.8442225456237795,1.84421980381012,2.741115622484358e-06,1.416507601737976,0.97591632604599,0.97591632604599,0.0,52.256927490234375,82.0,43090.0,0.0,521.8209228515625,1.0,281.2409362792969,284.1203918457031,296.1451110839844,298.8995361328125,293.1499938964844,293.1499938964844,280.95001220703125,30305.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004329204559326,1.0,0.0,0.0,3.5807790756225586,3.580801486968994,8.555558110856509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.36572265625,0.0,1415.7119140625,1895.4371337890625,0.0,2475.3837890625,0.8856440782546997,1.0,0.0,3.0,1.0,0.0
18085080,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.998908281326294,0.3491348326206207,0.3146322071552276,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.8518108129501343,0.2175972461700439,0.2067674994468689,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.896202027797699,0.2534042298793793,0.1776363253593444,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8365132212638855,0.2054176181554794,0.1953106075525283,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.7415597438812256,0.1416815817356109,0.6419804692268372,285.072509765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.36083984375,285.0703125,1.0,0.3462972342967987,1.0,1.0,0.0,1.0,-1.8442225456237795,1.84421980381012,2.741115622484358e-06,1.416507601737976,0.97591632604599,0.97591632604599,0.0,52.256927490234375,82.0,43090.0,0.0,521.8209228515625,1.0,281.2409362792969,284.1203918457031,296.1451110839844,298.8995361328125,293.1499938964844,293.1499938964844,280.95001220703125,30305.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004329204559326,1.0,0.0,0.0,3.5807790756225586,3.580801486968994,8.555558110856509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.36572265625,0.0,1415.7119140625,1895.4371337890625,0.0,2475.3837890625,0.8856440782546997,1.0,0.0,3.0,1.0,0.0
18085140,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9559382200241088,0.3484975397586822,0.3139582872390747,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766784667969,0.8148629665374756,0.2178529500961303,0.2076414227485656,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8544873595237732,0.2535863816738128,0.1782823652029037,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7993686199188232,0.2055494636297226,0.1960566788911819,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7080003023147583,0.1409280598163604,0.6414274573326111,284.8772888183594,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.33087158203125,284.8830261230469,1.0,0.3557915687561035,1.0,1.0,0.0,1.0,-1.845253825187683,1.845251083374024,2.745928213698789e-06,1.418651819229126,0.8413833379745483,0.8413833379745483,0.0,62.28998565673828,85.0,43695.75,0.0,554.0966796875,1.0,280.9576721191406,283.9235534667969,296.20654296875,299.090576171875,293.1499938964844,293.1499938964844,281.25,38953.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170117139816284,1.0,0.0,0.0,3.5149149894714355,3.5149383544921875,8.243715114986117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.11474609375,0.0,1409.29052734375,1895.4371337890625,0.0,2627.9072265625,0.8769511580467224,1.0,0.0,3.0,1.0,0.0
18085200,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9559382200241088,0.3484975397586822,0.3139582872390747,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766784667969,0.8148629665374756,0.2178529500961303,0.2076414227485656,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8544873595237732,0.2535863816738128,0.1782823652029037,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7993686199188232,0.2055494636297226,0.1960566788911819,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7080003023147583,0.1409280598163604,0.6414274573326111,284.8772888183594,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.33087158203125,284.8830261230469,1.0,0.3557915687561035,1.0,1.0,0.0,1.0,-1.845253825187683,1.845251083374024,2.745928213698789e-06,1.418651819229126,0.8413833379745483,0.8413833379745483,0.0,62.28998565673828,85.0,43695.75,0.0,554.0966796875,1.0,280.9576721191406,283.9235534667969,296.20654296875,299.090576171875,293.1499938964844,293.1499938964844,281.25,38953.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170117139816284,1.0,0.0,0.0,3.5149149894714355,3.5149383544921875,8.243715114986117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.11474609375,0.0,1409.29052734375,1895.4371337890625,0.0,2627.9072265625,0.8769511580467224,1.0,0.0,3.0,1.0,0.0
18085260,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9280906319618224,0.3516666889190674,0.3163636028766632,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.7924456000328064,0.2183935642242431,0.2082880288362503,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8322160840034485,0.2541851699352264,0.1787621080875396,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7769191861152649,0.2059467136859893,0.1965765953063964,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6861176490783691,0.1403702497482299,0.6397276520729065,285.03424072265625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265991210937,285.0302734375,1.0,0.3631443381309509,1.0,1.0,0.0,1.0,-1.848072052001953,1.8480693101882928,2.751205101958476e-06,1.4186967611312866,0.9727728962898254,0.9727728962898254,0.0,69.70587921142578,73.0,43314.42578125,0.0,579.3778076171875,1.0,281.2421875,284.0638732910156,296.1233215332031,298.9144897460937,293.1499938964844,293.1499938964844,280.95001220703125,31790.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088943958282471,1.0,0.0,0.0,3.67361092567444,3.6736345291137695,9.004915000332403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.28955078125,0.0,1527.89453125,1895.4371337890625,0.0,2553.015380859375,0.9074566960334778,1.0,0.0,3.0,1.0,0.0
