time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085320,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9280906319618224,0.3516666889190674,0.3163636028766632,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346984863281,0.7924456000328064,0.2183935642242431,0.2082880288362503,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8322160840034485,0.2541851699352264,0.1787621080875396,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7769191861152649,0.2059467136859893,0.1965765953063964,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6861176490783691,0.1403702497482299,0.6397276520729065,285.03424072265625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3265991210937,285.0302734375,1.0,0.3631443381309509,1.0,1.0,0.0,1.0,-1.848072052001953,1.8480693101882928,2.751205101958476e-06,1.4186967611312866,0.9727728962898254,0.9727728962898254,0.0,69.70587921142578,73.0,43314.42578125,0.0,579.3778076171875,1.0,281.2421875,284.0638732910156,296.1233215332031,298.9144897460937,293.1499938964844,293.1499938964844,280.95001220703125,31790.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088943958282471,1.0,0.0,0.0,3.67361092567444,3.6736345291137695,9.004915000332403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.28955078125,0.0,1527.89453125,1895.4371337890625,0.0,2553.015380859375,0.9074566960334778,1.0,0.0,3.0,1.0,0.0
18085380,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9261075854301452,0.3543471097946167,0.3190658092498779,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.7890954613685608,0.2185288220643997,0.2086312770843505,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8289185762405396,0.254213273525238,0.178980678319931,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.773539125919342,0.2059618234634399,0.1967980861663818,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6817139387130737,0.1396271735429763,0.637114942073822,284.86627197265625,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3200378417969,284.8739013671875,1.0,0.3639297485351562,1.0,1.0,0.0,1.0,-1.8491235971450808,1.849120855331421,2.749094619503012e-06,1.4157007932662964,0.8362165689468384,0.8362165689468384,0.0,70.95001220703125,61.0,43746.6484375,0.0,584.0335083007812,1.0,280.9572448730469,283.9047546386719,296.1708679199219,299.0578308105469,293.1499938964844,293.1499938964844,281.25,40426.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820817768573761,1.0,0.0,0.0,3.5392863750457764,3.5393102169036865,8.358430250154925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.72998046875,0.0,1445.559814453125,1895.4371337890625,0.0,2663.147216796875,0.8838179111480713,1.0,0.0,3.0,1.0,0.0
18085440,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9261075854301452,0.3543471097946167,0.3190658092498779,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.7890954613685608,0.2185288220643997,0.2086312770843505,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8289185762405396,0.254213273525238,0.178980678319931,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.773539125919342,0.2059618234634399,0.1967980861663818,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6817139387130737,0.1396271735429763,0.637114942073822,284.86627197265625,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3200378417969,284.8739013671875,1.0,0.3639297485351562,1.0,1.0,0.0,1.0,-1.8491235971450808,1.849120855331421,2.749094619503012e-06,1.4157007932662964,0.8362165689468384,0.8362165689468384,0.0,70.95001220703125,61.0,43746.6484375,0.0,584.0335083007812,1.0,280.9572448730469,283.9047546386719,296.1708679199219,299.0578308105469,293.1499938964844,293.1499938964844,281.25,40426.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820817768573761,1.0,0.0,0.0,3.5392863750457764,3.5393102169036865,8.358430250154925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.72998046875,0.0,1445.559814453125,1895.4371337890625,0.0,2663.147216796875,0.8838179111480713,1.0,0.0,3.0,1.0,0.0
18085500,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9317281246185304,0.3561835885047912,0.3203595280647278,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169982910156,0.792259156703949,0.2187521755695343,0.2086675465106964,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8318840861320496,0.2544466853141784,0.1789809912443161,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7765252590179443,0.2061152309179306,0.1967757046222686,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6838085055351257,0.1393627822399139,0.6352912783622742,285.0190734863281,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.31982421875,285.0322265625,1.0,0.3626343309879303,1.0,1.0,0.0,1.0,-1.8485010862350464,1.8484983444213867,2.745055326158763e-06,1.4135662317276,0.9333148002624512,0.9333148002624512,0.0,69.7887954711914,61.0,43147.5390625,0.0,579.9398193359375,1.0,281.1993103027344,284.068603515625,296.0945129394531,298.8379821777344,293.1499938964844,293.1499938964844,281.25,34444.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132872581481934,1.0,0.0,0.0,3.581460475921631,3.581483602523804,8.558815238757234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.77099609375,0.0,1446.8203125,1895.4371337890625,0.0,2593.497802734375,0.8914580345153809,1.0,0.0,3.0,1.0,0.0
18085560,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9425050020217896,0.3583075702190399,0.3221055269241333,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03173828125,0.7992323040962219,0.2191474884748459,0.2088963240385055,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8385465145111084,0.2548871636390686,0.1791762113571167,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7832320928573608,0.2064330279827118,0.1969334930181503,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.6893218755722046,0.1392432451248169,0.6340860724449158,285.03131103515625,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3222351074219,285.0277099609375,1.0,0.3605657517910003,1.0,1.0,0.0,1.0,-1.8498468399047847,1.8498440980911253,2.747363168964512e-06,1.4134280681610107,0.969655454158783,0.969655454158783,0.0,67.53201293945312,49.0,43316.1953125,0.0,573.7807006835938,1.0,281.2423095703125,284.0522766113281,296.0975646972656,298.88641357421875,293.1499938964844,293.1499938964844,280.95001220703125,32207.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101629614830017,1.0,0.0,0.0,3.68833327293396,3.688356876373291,9.077235176846444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.798828125,0.0,1547.559326171875,1895.4371337890625,0.0,2564.694091796875,0.9111483693122864,1.0,0.0,3.0,1.0,0.0
18085620,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.970253050327301,0.36124387383461,0.324825644493103,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8190677762031555,0.2194019854068756,0.2090502381324768,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8586525321006775,0.2550159990787506,0.1792446970939636,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.803238570690155,0.2065635621547699,0.1969620138406753,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7062504291534424,0.1386870741844177,0.6309093236923218,284.8681030273437,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3177490234375,284.8759155273437,1.0,0.3544699847698211,1.0,1.0,0.0,1.0,-1.8496038913726809,1.849601149559021,2.7462765501695685e-06,1.412956953048706,0.8357665538787842,0.8357665538787842,0.0,61.37615966796875,37.0,43712.265625,0.0,554.223388671875,1.0,280.9571838378906,283.89874267578125,296.1535339355469,299.0361022949219,293.1499938964844,293.1499938964844,281.25,40651.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210293650627136,1.0,0.0,0.0,3.543558359146118,3.5435822010040283,8.378619327231718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.10205078125,0.0,1451.7298583984375,1895.4371337890625,0.0,2665.108642578125,0.8850207328796387,1.0,0.0,3.0,1.0,0.0
18085680,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.970253050327301,0.36124387383461,0.324825644493103,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86724853515625,0.8190677762031555,0.2194019854068756,0.2090502381324768,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8586525321006775,0.2550159990787506,0.1792446970939636,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.803238570690155,0.2065635621547699,0.1969620138406753,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7062504291534424,0.1386870741844177,0.6309093236923218,284.8681030273437,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3177490234375,284.8759155273437,1.0,0.3544699847698211,1.0,1.0,0.0,1.0,-1.8496038913726809,1.849601149559021,2.7462765501695685e-06,1.412956953048706,0.8357665538787842,0.8357665538787842,0.0,61.37615966796875,37.0,43712.265625,0.0,554.223388671875,1.0,280.9571838378906,283.89874267578125,296.1535339355469,299.0361022949219,293.1499938964844,293.1499938964844,281.25,40651.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210293650627136,1.0,0.0,0.0,3.543558359146118,3.5435822010040283,8.378619327231718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.10205078125,0.0,1451.7298583984375,1895.4371337890625,0.0,2665.108642578125,0.8850207328796387,1.0,0.0,3.0,1.0,0.0
18085740,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.3654849529266357,0.3248481452465057,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.8476184010505676,0.2201225608587265,0.2092569470405578,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8908199071884155,0.2557608485221863,0.179377406835556,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.831697404384613,0.2071315646171569,0.1970346868038177,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7302493453025818,0.1384474337100982,0.6278197169303894,285.032958984375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3208312988281,285.0279541015625,1.0,0.3463049530982971,1.0,1.0,0.0,1.0,-1.8448288440704343,1.844826102256775,2.7357023100194056e-06,1.411671757698059,0.970508873462677,0.970508873462677,0.0,53.77405548095703,25.0,43217.50390625,0.0,527.508544921875,1.0,281.2424621582031,284.0446472167969,296.0858154296875,298.87060546875,293.1499938964844,293.1499938964844,280.95001220703125,32220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099390864372253,1.0,0.0,0.0,3.692836284637451,3.692860126495361,9.099413773583364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.078125,0.0,1552.73583984375,1895.4371337890625,0.0,2562.632568359375,0.9121115803718568,1.0,0.0,3.0,1.0,0.0
18085800,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.3654849529266357,0.3248481452465057,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.033447265625,0.8476184010505676,0.2201225608587265,0.2092569470405578,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8908199071884155,0.2557608485221863,0.179377406835556,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.831697404384613,0.2071315646171569,0.1970346868038177,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7302493453025818,0.1384474337100982,0.6278197169303894,285.032958984375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3208312988281,285.0279541015625,1.0,0.3463049530982971,1.0,1.0,0.0,1.0,-1.8448288440704343,1.844826102256775,2.7357023100194056e-06,1.411671757698059,0.970508873462677,0.970508873462677,0.0,53.77405548095703,25.0,43217.50390625,0.0,527.508544921875,1.0,281.2424621582031,284.0446472167969,296.0858154296875,298.87060546875,293.1499938964844,293.1499938964844,280.95001220703125,32220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099390864372253,1.0,0.0,0.0,3.692836284637451,3.692860126495361,9.099413773583364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.078125,0.0,1552.73583984375,1895.4371337890625,0.0,2562.632568359375,0.9121115803718568,1.0,0.0,3.0,1.0,0.0
18085860,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.3735618889331817,0.2956214249134063,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450927734375,0.8746277689933777,0.2203317433595657,0.2094352841377258,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.921668529510498,0.255788505077362,0.1794295758008957,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8570992946624756,0.2072135210037231,0.1970840245485305,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7511259317398071,0.1379719227552414,0.6251540780067444,284.8458557128906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3418884277344,284.8536071777344,1.0,0.3352425694465637,1.0,1.0,0.0,1.0,-1.8084847927093504,1.8084821701049805,2.6354532565164845e-06,1.3863362073898315,0.8109180331230164,0.8109180331230164,0.0,47.65571975708008,28.0,42816.27734375,0.0,484.1080932617188,1.0,280.9579467773437,283.8853454589844,296.1355895996094,298.9798889160156,293.1499938964844,293.1499938964844,281.25,42601.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190247416496277,1.0,0.0,0.0,3.486452102661133,3.486475944519043,8.11074471585016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.63720703125,0.0,1405.8929443359375,1895.4371337890625,0.0,2646.536376953125,0.8738195300102234,1.0,0.0,3.0,1.0,0.0
18085920,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.3735618889331817,0.2956214249134063,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8450927734375,0.8746277689933777,0.2203317433595657,0.2094352841377258,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.921668529510498,0.255788505077362,0.1794295758008957,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8570992946624756,0.2072135210037231,0.1970840245485305,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7511259317398071,0.1379719227552414,0.6251540780067444,284.8458557128906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3418884277344,284.8536071777344,1.0,0.3352425694465637,1.0,1.0,0.0,1.0,-1.8084847927093504,1.8084821701049805,2.6354532565164845e-06,1.3863362073898315,0.8109180331230164,0.8109180331230164,0.0,47.65571975708008,28.0,42816.27734375,0.0,484.1080932617188,1.0,280.9579467773437,283.8853454589844,296.1355895996094,298.9798889160156,293.1499938964844,293.1499938964844,281.25,42601.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190247416496277,1.0,0.0,0.0,3.486452102661133,3.486475944519043,8.11074471585016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.63720703125,0.0,1405.8929443359375,1895.4371337890625,0.0,2646.536376953125,0.8738195300102234,1.0,0.0,3.0,1.0,0.0
18085980,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.386561632156372,0.2739557325839996,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.898129940032959,0.2210060656070709,0.2097462713718414,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9493560791015624,0.2564357817173004,0.1796029657125473,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8794431686401367,0.2077263593673706,0.197254329919815,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7696011066436768,0.1380015760660171,0.6237558722496033,284.9964904785156,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3927917480469,284.9916687011719,1.0,0.3277765810489654,1.0,1.0,0.0,1.0,-1.7815635204315186,1.781561017036438,2.562930603744462e-06,1.3678035736083984,0.9175017476081848,0.9175017476081848,0.0,43.46466064453125,31.0,41858.125,0.0,454.3580322265625,1.0,281.2415466308594,284.02789306640625,296.0599060058594,298.7684326171875,293.1499938964844,293.1499938964844,280.95001220703125,33445.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032228946685791,1.0,0.0,0.0,3.5942187309265137,3.5942418575286865,8.619901450401812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.0107421875,0.0,1453.1668701171875,1895.4371337890625,0.0,2500.927978515625,0.8907201886177063,1.0,0.0,3.0,1.0,0.0
18086040,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.386561632156372,0.2739557325839996,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.898129940032959,0.2210060656070709,0.2097462713718414,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9493560791015624,0.2564357817173004,0.1796029657125473,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8794431686401367,0.2077263593673706,0.197254329919815,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7696011066436768,0.1380015760660171,0.6237558722496033,284.9964904785156,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.3927917480469,284.9916687011719,1.0,0.3277765810489654,1.0,1.0,0.0,1.0,-1.7815635204315186,1.781561017036438,2.562930603744462e-06,1.3678035736083984,0.9175017476081848,0.9175017476081848,0.0,43.46466064453125,31.0,41858.125,0.0,454.3580322265625,1.0,281.2415466308594,284.02789306640625,296.0599060058594,298.7684326171875,293.1499938964844,293.1499938964844,280.95001220703125,33445.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032228946685791,1.0,0.0,0.0,3.5942187309265137,3.5942418575286865,8.619901450401812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.0107421875,0.0,1453.1668701171875,1895.4371337890625,0.0,2500.927978515625,0.8907201886177063,1.0,0.0,3.0,1.0,0.0
18086100,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.3929245471954345,0.2657182514667511,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85125732421875,0.9081630706787108,0.2212351560592651,0.2100176960229873,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9601664543151855,0.2565842270851135,0.1797799915075302,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8889503479003906,0.2078780531883239,0.1974479407072067,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7776204943656921,0.1380282193422317,0.6238613724708557,284.84942626953125,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.41729736328125,284.8340148925781,1.0,0.3251084983348846,1.0,1.0,0.0,1.0,-1.772568702697754,1.7725661993026731,2.5389911115780706e-06,1.3616275787353516,0.8140574097633362,0.8140574097633362,0.0,41.97243118286133,31.0,42261.9453125,0.0,444.3247680664063,1.0,280.9991149902344,283.8626708984375,296.1301574707031,298.96453857421875,293.1499938964844,293.1499938964844,280.95001220703125,38823.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083907961845398,1.0,0.0,0.0,3.5384340286254883,3.53845763206482,8.354405167665391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.3603515625,0.0,1433.03369140625,1895.4371337890625,0.0,2548.382080078125,0.8793219923973083,1.0,0.0,3.0,1.0,0.0
18086160,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.3989002704620361,0.2596165537834167,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724670410156,0.916115403175354,0.221343383193016,0.2101057767868042,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9676419496536256,0.2565737664699554,0.179766371846199,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8959870934486389,0.2079112529754638,0.1974661946296692,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7835757732391357,0.13798289000988,0.6235461831092834,284.8735046386719,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4388122558594,284.884521484375,1.0,0.3230226039886474,1.0,1.0,0.0,1.0,-1.764973521232605,1.7649710178375244,2.518600467737997e-06,1.3561934232711792,0.7947421073913574,0.7947421073913574,0.0,40.88241958618164,49.0,41663.15625,0.0,436.4376220703125,1.0,280.9588623046875,283.9365234375,296.118896484375,298.8768920898437,293.1499938964844,293.1499938964844,281.25,42689.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085620999336243,1.0,0.0,0.0,3.3355836868286133,3.335606098175049,7.423984129673045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.98046875,0.0,1256.4342041015625,1895.4371337890625,0.0,2549.957763671875,0.8421564698219299,1.0,0.0,3.0,1.0,0.0
18086220,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4093176424503326,0.2662606835365295,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.9087191224098206,0.2222124636173248,0.2107974141836166,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.960288107395172,0.2573911845684051,0.1802107840776443,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8891599178314209,0.2085849195718765,0.197985291481018,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7774460911750793,0.1383154392242431,0.6247167587280273,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.471435546875,285.0277404785156,1.0,0.3265348076820373,1.0,1.0,0.0,1.0,-1.776319980621338,1.776317477226257,2.5497531623841496e-06,1.3648171424865725,0.9242562055587769,0.9242562055587769,0.0,42.14842987060547,67.0,41591.703125,0.0,447.1543884277344,1.0,281.23992919921875,284.0661315917969,296.072265625,298.7421875,293.1499938964844,293.1499938964844,280.95001220703125,31969.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944309711456299,1.0,0.0,0.0,3.519378423690796,3.519400358200073,8.264664188573079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.42626953125,0.0,1363.5679931640625,1895.4371337890625,0.0,2420.6220703125,0.8730168342590332,1.0,0.0,3.0,1.0,0.0
18086280,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4093176424503326,0.2662606835365295,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301208496094,0.9087191224098206,0.2222124636173248,0.2107974141836166,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.960288107395172,0.2573911845684051,0.1802107840776443,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8891599178314209,0.2085849195718765,0.197985291481018,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7774460911750793,0.1383154392242431,0.6247167587280273,285.0299072265625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.471435546875,285.0277404785156,1.0,0.3265348076820373,1.0,1.0,0.0,1.0,-1.776319980621338,1.776317477226257,2.5497531623841496e-06,1.3648171424865725,0.9242562055587769,0.9242562055587769,0.0,42.14842987060547,67.0,41591.703125,0.0,447.1543884277344,1.0,281.23992919921875,284.0661315917969,296.072265625,298.7421875,293.1499938964844,293.1499938964844,280.95001220703125,31969.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944309711456299,1.0,0.0,0.0,3.519378423690796,3.519400358200073,8.264664188573079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.42626953125,0.0,1363.5679931640625,1895.4371337890625,0.0,2420.6220703125,0.8730168342590332,1.0,0.0,3.0,1.0,0.0
18086340,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4133824110031128,0.2915270030498504,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.881771981716156,0.22266785800457,0.2115428149700164,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.929093599319458,0.257597953081131,0.1806294322013855,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.863159716129303,0.2088600546121597,0.1985550373792648,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7547717690467834,0.1382128596305847,0.625809907913208,284.909423828125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4617919921875,284.9188842773437,1.0,0.3364217877388,1.0,1.0,0.0,1.0,-1.810041666030884,1.8100390434265137,2.6434277060616296e-06,1.3902393579483032,0.8313924074172974,0.8313924074172974,0.0,47.05712127685547,85.0,42669.6875,0.0,483.2765502929688,1.0,280.959228515625,283.944580078125,296.15966796875,298.9547119140625,293.1499938964844,293.1499938964844,281.25,39043.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062129616737366,1.0,0.0,0.0,3.409930467605591,3.4099528789520264,7.75861792590149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.40673828125,0.0,1303.3955078125,1895.4371337890625,0.0,2528.363037109375,0.8548763394355774,1.0,0.0,3.0,1.0,0.0
18086400,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.4133824110031128,0.2915270030498504,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.881771981716156,0.22266785800457,0.2115428149700164,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.929093599319458,0.257597953081131,0.1806294322013855,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.863159716129303,0.2088600546121597,0.1985550373792648,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7547717690467834,0.1382128596305847,0.625809907913208,284.909423828125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4617919921875,284.9188842773437,1.0,0.3364217877388,1.0,1.0,0.0,1.0,-1.810041666030884,1.8100390434265137,2.6434277060616296e-06,1.3902393579483032,0.8313924074172974,0.8313924074172974,0.0,47.05712127685547,85.0,42669.6875,0.0,483.2765502929688,1.0,280.959228515625,283.944580078125,296.15966796875,298.9547119140625,293.1499938964844,293.1499938964844,281.25,39043.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062129616737366,1.0,0.0,0.0,3.409930467605591,3.4099528789520264,7.75861792590149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.40673828125,0.0,1303.3955078125,1895.4371337890625,0.0,2528.363037109375,0.8548763394355774,1.0,0.0,3.0,1.0,0.0
18086460,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9990000128746032,0.4131257534027099,0.3288070261478424,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.8487184643745422,0.2238726764917373,0.2126651853322982,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.890444278717041,0.2586769163608551,0.1813402026891708,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8317603468894958,0.2098481655120849,0.1994843184947967,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7272865772247314,0.1383954584598541,0.6271451711654663,285.0910339355469,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.42242431640625,285.0898742675781,1.0,0.3511444926261902,1.0,1.0,0.0,1.0,-1.859715700149536,1.859712839126587,2.785322521958733e-06,1.4278568029403689,1.0,1.0,0.0,55.02531433105469,103.0,43369.79296875,0.0,541.1408081054688,1.0,281.24176025390625,284.0882873535156,296.1241760253906,298.8880310058594,293.1499938964844,293.1499938964844,280.95001220703125,30155.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005566000938416,1.0,0.0,0.0,3.6440443992614746,3.644067287445069,8.860548632583232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.3017578125,0.0,1482.8973388671875,1895.4371337890625,0.0,2476.514892578125,0.8999052047729492,1.0,0.0,3.0,1.0,0.0
18086520,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9990000128746032,0.4131257534027099,0.3288070261478424,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.8487184643745422,0.2238726764917373,0.2126651853322982,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.890444278717041,0.2586769163608551,0.1813402026891708,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8317603468894958,0.2098481655120849,0.1994843184947967,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.7272865772247314,0.1383954584598541,0.6271451711654663,285.0910339355469,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.42242431640625,285.0898742675781,1.0,0.3511444926261902,1.0,1.0,0.0,1.0,-1.859715700149536,1.859712839126587,2.785322521958733e-06,1.4278568029403689,1.0,1.0,0.0,55.02531433105469,103.0,43369.79296875,0.0,541.1408081054688,1.0,281.24176025390625,284.0882873535156,296.1241760253906,298.8880310058594,293.1499938964844,293.1499938964844,280.95001220703125,30155.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005566000938416,1.0,0.0,0.0,3.6440443992614746,3.644067287445069,8.860548632583232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.3017578125,0.0,1482.8973388671875,1895.4371337890625,0.0,2476.514892578125,0.8999052047729492,1.0,0.0,3.0,1.0,0.0
18086580,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.995663583278656,0.4078552424907684,0.3687203526496887,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8160247206687927,0.2250587493181228,0.2142718732357025,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8532362580299377,0.2595015168190002,0.1823308914899826,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7986672520637512,0.2108414471149444,0.2009000033140182,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6968048810958862,0.1384994238615036,0.6298898458480835,284.9276733398437,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3584289550781,284.9320068359375,1.0,0.3693327605724334,1.0,1.0,0.0,1.0,-1.91782295703888,1.9178199768066408,2.9577674922620645e-06,1.47252094745636,0.9172938466072084,0.9172938466072084,0.0,66.1314697265625,106.0,45361.9609375,0.0,617.7076416015625,1.0,280.956787109375,283.8949279785156,296.2135314941406,299.1672668457031,293.1499938964844,293.1499938964844,280.6499938964844,35374.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203122615814209,1.0,0.0,0.0,3.6881802082061768,3.688204526901245,9.076482001546538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.3720703125,0.0,1571.33154296875,1895.4371337890625,0.0,2658.462158203125,0.9132253527641296,1.0,0.0,3.0,1.0,0.0
18086640,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.995663583278656,0.4078552424907684,0.3687203526496887,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9272155761719,0.8160247206687927,0.2250587493181228,0.2142718732357025,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8532362580299377,0.2595015168190002,0.1823308914899826,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7986672520637512,0.2108414471149444,0.2009000033140182,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6968048810958862,0.1384994238615036,0.6298898458480835,284.9276733398437,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.3584289550781,284.9320068359375,1.0,0.3693327605724334,1.0,1.0,0.0,1.0,-1.91782295703888,1.9178199768066408,2.9577674922620645e-06,1.47252094745636,0.9172938466072084,0.9172938466072084,0.0,66.1314697265625,106.0,45361.9609375,0.0,617.7076416015625,1.0,280.956787109375,283.8949279785156,296.2135314941406,299.1672668457031,293.1499938964844,293.1499938964844,280.6499938964844,35374.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203122615814209,1.0,0.0,0.0,3.6881802082061768,3.688204526901245,9.076482001546538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.3720703125,0.0,1571.33154296875,1895.4371337890625,0.0,2658.462158203125,0.9132253527641296,1.0,0.0,3.0,1.0,0.0
18086700,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.970204532146454,0.4061401188373565,0.3666282594203949,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.811279296875,0.7941116690635681,0.2255127876996994,0.2150570154190063,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8312405347824097,0.2597125768661499,0.1827554553747177,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.776750385761261,0.2112047225236892,0.2015979588031768,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.6765720248222351,0.1384000182151794,0.631114661693573,284.8095092773437,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.33221435546875,284.8000183105469,1.0,0.3759812712669372,1.0,1.0,0.0,1.0,-1.9170427322387693,1.9170397520065308,2.955490572276176e-06,1.4719762802124023,0.8157020807266235,0.8157020807266235,0.0,73.83111572265625,106.0,45979.0,0.0,642.9161376953125,1.0,280.70050048828125,283.7484741210937,296.2406311035156,299.3247375488281,293.1499938964844,293.1499938964844,280.6499938964844,40357.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831639289855957,1.0,0.0,0.0,3.611083984375,3.611108303070069,8.700985745235812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.3271484375,0.0,1522.5599365234375,1895.4371337890625,0.0,2763.7109375,0.8964262008666992,1.0,0.0,3.0,1.0,0.0
18086760,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.95037442445755,0.4063165485858917,0.3661538064479828,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8626708984375,0.7792612314224243,0.2259955704212188,0.215706318616867,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.816705584526062,0.2599466741085052,0.1830548346042633,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.762454628944397,0.2115940451622009,0.2021626979112625,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.6631892323493958,0.1383501291275024,0.6318174600601196,284.8641662597656,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3206787109375,284.8756103515625,1.0,0.3817316591739654,1.0,1.0,0.0,1.0,-1.9191315174102783,1.91912853717804,2.9616282972710906e-06,1.473462462425232,0.8096928000450134,0.8096928000450134,0.0,79.98114013671875,94.0,45585.08984375,0.0,664.5936279296875,1.0,280.6587219238281,283.8386535644531,296.1976928710937,299.2047424316406,293.1499938964844,293.1499938964844,280.95001220703125,42653.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348863124847412,1.0,0.0,0.0,3.417907953262329,3.417931079864502,7.794962471052713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8740234375,0.0,1336.577880859375,1895.4371337890625,0.0,2793.977783203125,0.8604790568351746,1.0,0.0,3.0,1.0,0.0
18086820,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9414706230163574,0.4103143215179443,0.3690069019794464,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02459716796875,0.7726315259933472,0.2278579026460647,0.2173701375722885,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.809485673904419,0.2615086734294891,0.1840421855449676,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7560442090034485,0.2132180035114288,0.2036152333021164,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6567206382751465,0.1390355825424194,0.6345123648643494,285.0242614746094,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3255615234375,285.0215148925781,1.0,0.3862344622611999,1.0,1.0,0.0,1.0,-1.930715799331665,1.9307128190994265,2.9964485293021426e-06,1.4821587800979614,0.9378269910812378,0.9378269910812378,0.0,84.03264617919922,82.0,45511.578125,0.0,686.8489379882812,1.0,280.9412841796875,283.97296142578125,296.1261901855469,299.0421142578125,293.1499938964844,293.1499938964844,280.6499938964844,32306.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246448040008545,1.0,0.0,0.0,3.590993642807007,3.5910165309906006,8.604438903603295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.80859375,0.0,1441.316162109375,1895.4371337890625,0.0,2698.652587890625,0.8892742395401001,1.0,0.0,3.0,1.0,0.0
18086880,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9414706230163574,0.4103143215179443,0.3690069019794464,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02459716796875,0.7726315259933472,0.2278579026460647,0.2173701375722885,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.809485673904419,0.2615086734294891,0.1840421855449676,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7560442090034485,0.2132180035114288,0.2036152333021164,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6567206382751465,0.1390355825424194,0.6345123648643494,285.0242614746094,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3255615234375,285.0215148925781,1.0,0.3862344622611999,1.0,1.0,0.0,1.0,-1.930715799331665,1.9307128190994265,2.9964485293021426e-06,1.4821587800979614,0.9378269910812378,0.9378269910812378,0.0,84.03264617919922,82.0,45511.578125,0.0,686.8489379882812,1.0,280.9412841796875,283.97296142578125,296.1261901855469,299.0421142578125,293.1499938964844,293.1499938964844,280.6499938964844,32306.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246448040008545,1.0,0.0,0.0,3.590993642807007,3.5910165309906006,8.604438903603295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.80859375,0.0,1441.316162109375,1895.4371337890625,0.0,2698.652587890625,0.8892742395401001,1.0,0.0,3.0,1.0,0.0
18086940,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.950879693031311,0.4138529896736145,0.3723116517066955,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.7792050838470459,0.229535311460495,0.2189706563949585,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8153751492500305,0.2626776397228241,0.1849135011434555,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7621274590492249,0.214671105146408,0.2049993872642517,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6618854403495789,0.1398459374904632,0.6378652453422546,284.8954772949219,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3290710449219,284.9033508300781,1.0,0.3859474062919616,1.0,1.0,0.0,1.0,-1.943343997001648,1.9433410167694087,3.0347105166583788e-06,1.4916670322418213,0.8321259617805481,0.8321259617805481,0.0,82.27527618408203,70.0,46200.125,0.0,690.9600219726562,1.0,280.6579895019531,283.84735107421875,296.1927185058594,299.2166442871094,293.1499938964844,293.1499938964844,280.95001220703125,39754.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356863260269165,1.0,0.0,0.0,3.456294059753418,3.456316947937012,7.971034392539877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.845703125,0.0,1354.7490234375,1895.4371337890625,0.0,2801.4404296875,0.8656097054481506,1.0,0.0,3.0,1.0,0.0
18087000,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.950879693031311,0.4138529896736145,0.3723116517066955,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.7792050838470459,0.229535311460495,0.2189706563949585,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8153751492500305,0.2626776397228241,0.1849135011434555,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7621274590492249,0.214671105146408,0.2049993872642517,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6618854403495789,0.1398459374904632,0.6378652453422546,284.8954772949219,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3290710449219,284.9033508300781,1.0,0.3859474062919616,1.0,1.0,0.0,1.0,-1.943343997001648,1.9433410167694087,3.0347105166583788e-06,1.4916670322418213,0.8321259617805481,0.8321259617805481,0.0,82.27527618408203,70.0,46200.125,0.0,690.9600219726562,1.0,280.6579895019531,283.84735107421875,296.1927185058594,299.2166442871094,293.1499938964844,293.1499938964844,280.95001220703125,39754.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356863260269165,1.0,0.0,0.0,3.456294059753418,3.456316947937012,7.971034392539877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.845703125,0.0,1354.7490234375,1895.4371337890625,0.0,2801.4404296875,0.8656097054481506,1.0,0.0,3.0,1.0,0.0
18087060,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.972569704055786,0.4188882708549499,0.3761869966983795,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.7962508797645569,0.2318674921989441,0.2207225859165191,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8309573531150818,0.2646124064922333,0.1859019100666046,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7783125638961792,0.2167336195707321,0.206510841846466,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6763181090354919,0.1412020176649093,0.6420032382011414,285.0463562011719,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3425598144531,285.0429077148437,1.0,0.382565438747406,1.0,1.0,0.0,1.0,-1.958067536354065,1.9580645561218264,3.079202770095435e-06,1.5024338960647583,0.9702269434928894,0.9702269434928894,0.0,76.6270523071289,58.0,46197.671875,0.0,683.7938842773438,1.0,280.9419250488281,283.9753723144531,296.1469421386719,299.0994873046875,293.1499938964844,293.1499938964844,280.6499938964844,31464.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272398710250854,1.0,0.0,0.0,3.644206523895264,3.644229650497437,8.861337050802831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.58837890625,0.0,1492.8538818359375,1895.4371337890625,0.0,2722.7666015625,0.9006246328353882,1.0,0.0,3.0,1.0,0.0
18087120,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.972569704055786,0.4188882708549499,0.3761869966983795,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.7962508797645569,0.2318674921989441,0.2207225859165191,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8309573531150818,0.2646124064922333,0.1859019100666046,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7783125638961792,0.2167336195707321,0.206510841846466,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6763181090354919,0.1412020176649093,0.6420032382011414,285.0463562011719,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.3425598144531,285.0429077148437,1.0,0.382565438747406,1.0,1.0,0.0,1.0,-1.958067536354065,1.9580645561218264,3.079202770095435e-06,1.5024338960647583,0.9702269434928894,0.9702269434928894,0.0,76.6270523071289,58.0,46197.671875,0.0,683.7938842773438,1.0,280.9419250488281,283.9753723144531,296.1469421386719,299.0994873046875,293.1499938964844,293.1499938964844,280.6499938964844,31464.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272398710250854,1.0,0.0,0.0,3.644206523895264,3.644229650497437,8.861337050802831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.58837890625,0.0,1492.8538818359375,1895.4371337890625,0.0,2722.7666015625,0.9006246328353882,1.0,0.0,3.0,1.0,0.0
