time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087180,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9986702799797058,0.4227524697780609,0.3796034455299377,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8214057683944702,0.233916774392128,0.2224664539098739,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8553531169891357,0.2660498023033142,0.1868105828762054,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8036401271820068,0.2185269445180893,0.2080080956220626,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6991725564002991,0.1424983888864517,0.6466180086135864,284.88970947265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3484191894531,284.8962707519531,1.0,0.3772485554218292,1.0,1.0,0.0,1.0,-1.9726024866104128,1.9725993871688845,3.12314818984305e-06,1.512836456298828,0.8528378009796143,0.8528378009796143,0.0,68.82904052734375,46.0,47067.890625,0.0,669.1494750976562,1.0,280.6573791503906,283.81719970703125,296.2174987792969,299.294677734375,293.1499938964844,293.1499938964844,280.95001220703125,38942.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401874303817749,1.0,0.0,0.0,3.554457426071167,3.554481029510498,8.430239972767595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.7138671875,0.0,1450.8914794921875,1895.4371337890625,0.0,2843.466796875,0.8862289190292358,1.0,0.0,3.0,1.0,0.0
18087240,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9986702799797058,0.4227524697780609,0.3796034455299377,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8214057683944702,0.233916774392128,0.2224664539098739,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8553531169891357,0.2660498023033142,0.1868105828762054,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8036401271820068,0.2185269445180893,0.2080080956220626,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6991725564002991,0.1424983888864517,0.6466180086135864,284.88970947265625,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3484191894531,284.8962707519531,1.0,0.3772485554218292,1.0,1.0,0.0,1.0,-1.9726024866104128,1.9725993871688845,3.12314818984305e-06,1.512836456298828,0.8528378009796143,0.8528378009796143,0.0,68.82904052734375,46.0,47067.890625,0.0,669.1494750976562,1.0,280.6573791503906,283.81719970703125,296.2174987792969,299.294677734375,293.1499938964844,293.1499938964844,280.95001220703125,38942.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401874303817749,1.0,0.0,0.0,3.554457426071167,3.554481029510498,8.430239972767595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.7138671875,0.0,1450.8914794921875,1895.4371337890625,0.0,2843.466796875,0.8862289190292358,1.0,0.0,3.0,1.0,0.0
18087300,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.4261021316051483,0.3691172897815704,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270080566406,0.8310856819152832,0.2351145595312118,0.2233566492795944,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8655811548233032,0.2669814527034759,0.187255397439003,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.813684344291687,0.2195787876844406,0.2087713927030563,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7084833383560181,0.143258735537529,0.6490986943244934,285.0285339355469,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.35797119140625,285.03778076171875,1.0,0.3735080063343048,1.0,1.0,0.0,1.0,-1.9655978679656985,1.96559476852417,3.1015570129966363e-06,1.5075701475143433,0.9468488097190856,0.9468488097190856,0.0,65.84637451171875,46.0,46415.75,0.0,653.6604614257812,1.0,280.9000244140625,283.96466064453125,296.1544189453125,299.0942077636719,293.1499938964844,293.1499938964844,280.95001220703125,33745.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340914249420166,1.0,0.0,0.0,3.610239744186402,3.610263109207153,8.696918030182132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.412109375,0.0,1472.6939697265625,1895.4371337890625,0.0,2786.564697265625,0.8969400525093079,1.0,0.0,3.0,1.0,0.0
18087360,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.4316241443157196,0.3549017608165741,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.8426891565322876,0.2364742308855056,0.2244683653116226,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8781200051307678,0.2680957615375519,0.1879045665264129,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8250055909156799,0.2207809090614318,0.209738627076149,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7189490795135498,0.1441785097122192,0.6523584723472595,285.0234069824219,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3809509277344,285.0182189941406,1.0,0.3691321909427643,1.0,1.0,0.0,1.0,-1.9557470083236688,1.955743908882141,3.071025275858119e-06,1.4999510049819946,0.971490740776062,0.971490740776062,0.0,62.55203628540039,34.0,46418.23828125,0.0,635.0853881835938,1.0,280.94256591796875,283.9394226074219,296.16229248046875,299.1446533203125,293.1499938964844,293.1499938964844,280.6499938964844,32294.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317764401435852,1.0,0.0,0.0,3.707290172576904,3.7073140144348153,9.170782959699864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.53759765625,0.0,1569.6844482421875,1895.4371337890625,0.0,2764.98876953125,0.9153546690940856,1.0,0.0,3.0,1.0,0.0
18087420,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.4455366432666778,0.3217928111553192,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8726093173027039,0.2386708110570907,0.2264215797185897,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9100015163421632,0.2695613205432892,0.1888853460550308,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8530169725418091,0.2226848751306533,0.2114118337631225,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7434611320495605,0.1458770036697387,0.6588930487632751,284.8554992675781,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.44317626953125,284.86328125,1.0,0.3587335646152496,1.0,1.0,0.0,1.0,-1.929375052452088,1.9293720722198489,2.990132770719356e-06,1.479560136795044,0.8237414360046387,0.8237414360046387,0.0,55.26612091064453,37.0,46281.2578125,0.0,591.2847290039062,1.0,280.6572265625,283.7943420410156,296.21392822265625,299.2626647949219,293.1499938964844,293.1499938964844,280.95001220703125,41744.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840691864490509,1.0,0.0,0.0,3.5178704261779785,3.5178940296173096,8.257583203885588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.064453125,0.0,1432.5,1895.4371337890625,0.0,2848.1796875,0.8802869319915771,1.0,0.0,3.0,1.0,0.0
18087480,297.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.4455366432666778,0.3217928111553192,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.8726093173027039,0.2386708110570907,0.2264215797185897,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9100015163421632,0.2695613205432892,0.1888853460550308,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8530169725418091,0.2226848751306533,0.2114118337631225,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7434611320495605,0.1458770036697387,0.6588930487632751,284.8554992675781,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.44317626953125,284.86328125,1.0,0.3587335646152496,1.0,1.0,0.0,1.0,-1.929375052452088,1.9293720722198489,2.990132770719356e-06,1.479560136795044,0.8237414360046387,0.8237414360046387,0.0,55.26612091064453,37.0,46281.2578125,0.0,591.2847290039062,1.0,280.6572265625,283.7943420410156,296.21392822265625,299.2626647949219,293.1499938964844,293.1499938964844,280.95001220703125,41744.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840691864490509,1.0,0.0,0.0,3.5178704261779785,3.5178940296173096,8.257583203885588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.064453125,0.0,1432.5,1895.4371337890625,0.0,2848.1796875,0.8802869319915771,1.0,0.0,3.0,1.0,0.0
18087540,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.4632998406887054,0.2957694232463836,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9012165665626526,0.2415463924407959,0.2287192940711975,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9423739314079284,0.2718234062194824,0.190123826265335,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8800511956214905,0.2252060025930404,0.2133938074111938,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7673875689506531,0.1482561528682708,0.6676591634750366,285.00750732421875,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.52935791015625,285.0038757324219,1.0,0.3524098992347717,1.0,1.0,0.0,1.0,-1.915260553359985,1.9152575731277464,2.9470081699400907e-06,1.4684114456176758,0.9380677342414856,0.9380677342414856,0.0,50.15483474731445,40.0,45611.32421875,0.0,564.35595703125,1.0,280.94195556640625,283.9368896484375,296.1568298339844,299.0852966308594,293.1499938964844,293.1499938964844,280.6499938964844,33063.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271209001541138,1.0,0.0,0.0,3.64303994178772,3.643063306808472,8.855664646034711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.36474609375,0.0,1503.5079345703125,1895.4371337890625,0.0,2721.66064453125,0.901464819908142,1.0,0.0,3.0,1.0,0.0
18087600,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.4632998406887054,0.2957694232463836,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9012165665626526,0.2415463924407959,0.2287192940711975,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9423739314079284,0.2718234062194824,0.190123826265335,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8800511956214905,0.2252060025930404,0.2133938074111938,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7673875689506531,0.1482561528682708,0.6676591634750366,285.00750732421875,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.52935791015625,285.0038757324219,1.0,0.3524098992347717,1.0,1.0,0.0,1.0,-1.915260553359985,1.9152575731277464,2.9470081699400907e-06,1.4684114456176758,0.9380677342414856,0.9380677342414856,0.0,50.15483474731445,40.0,45611.32421875,0.0,564.35595703125,1.0,280.94195556640625,283.9368896484375,296.1568298339844,299.0852966308594,293.1499938964844,293.1499938964844,280.6499938964844,33063.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271209001541138,1.0,0.0,0.0,3.64303994178772,3.643063306808472,8.855664646034711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.36474609375,0.0,1503.5079345703125,1895.4371337890625,0.0,2721.66064453125,0.901464819908142,1.0,0.0,3.0,1.0,0.0
18087660,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.4728639423847198,0.2842862606048584,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85308837890625,0.9164113402366638,0.2430493086576461,0.2301775962114334,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9577010273933412,0.2728879153728485,0.1909351497888565,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8938653469085693,0.2265115678310394,0.2146611809730529,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7800827622413635,0.1496235430240631,0.673664391040802,284.85211181640625,284.95001220703125,296.8371887207031,293.2064819335937,296.83612060546875,297.57550048828125,284.8446350097656,1.0,0.3502458035945892,1.0,1.0,0.0,1.0,-1.9129271507263184,1.91292417049408,2.93993116429192e-06,1.466581106185913,0.8290132284164429,0.8290132284164429,0.0,48.1241340637207,40.0,46175.65234375,0.0,556.0782470703125,1.0,280.68896484375,283.7693786621094,296.23321533203125,299.2955627441406,293.1499938964844,293.1499938964844,280.6499938964844,38852.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337582349777222,1.0,0.0,0.0,3.5861856937408447,3.586209774017334,8.581413908359536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.3623046875,0.0,1484.2940673828125,1895.4371337890625,0.0,2783.458251953125,0.8902789354324341,1.0,0.0,3.0,1.0,0.0
18087720,297.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.4800618886947632,0.2771898508071899,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9269792437553406,0.2441569566726684,0.2311749756336212,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.966880738735199,0.2736042439937591,0.1914075464010238,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9028931856155396,0.22746242582798,0.2155143320560455,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7886127829551697,0.1506570875644683,0.6780688762664795,284.8835754394531,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.60955810546875,284.8923645019531,1.0,0.3491056263446808,1.0,1.0,0.0,1.0,-1.9124822616577148,1.912479281425476,2.9385785182967084e-06,1.4662288427352903,0.822891116142273,0.822891116142273,0.0,46.93253326416016,60.0,45879.46484375,0.0,551.883056640625,1.0,280.6582336425781,283.8282470703125,296.22515869140625,299.23291015625,293.1499938964844,293.1499938964844,280.95001220703125,41025.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346269130706787,1.0,0.0,0.0,3.452399253845215,3.4524221420288086,7.953079261824314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.21044921875,0.0,1359.8062744140625,1895.4371337890625,0.0,2791.55810546875,0.866039514541626,1.0,0.0,3.0,1.0,0.0
18087780,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.4948674440383911,0.2814046442508697,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.9260632991790771,0.247460126876831,0.2340955585241317,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9647075533866882,0.2761648893356323,0.1930200159549713,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9018519520759584,0.2303455919027328,0.2180578112602234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7893832325935364,0.153518334031105,0.6903421878814697,285.0531921386719,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6711730957031,285.051513671875,1.0,0.3549939095973968,1.0,1.0,0.0,1.0,-1.9407507181167605,1.9407477378845213,3.024322040801053e-06,1.487969994544983,0.9707635045051576,0.9707635045051576,0.0,48.31290817260742,80.0,46107.7578125,0.0,576.6905517578125,1.0,280.9418640136719,283.97198486328125,296.1893310546875,299.12664794921875,293.1499938964844,293.1499938964844,280.6499938964844,31481.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240009546279907,1.0,0.0,0.0,3.639427900314331,3.639451026916504,8.838112535158871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.97314453125,0.0,1487.7271728515625,1895.4371337890625,0.0,2692.674560546875,0.8996582627296448,1.0,0.0,3.0,1.0,0.0
18087840,297.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9990000128746032,0.4948674440383911,0.2814046442508697,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.9260632991790771,0.247460126876831,0.2340955585241317,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9647075533866882,0.2761648893356323,0.1930200159549713,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9018519520759584,0.2303455919027328,0.2180578112602234,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7893832325935364,0.153518334031105,0.6903421878814697,285.0531921386719,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6711730957031,285.051513671875,1.0,0.3549939095973968,1.0,1.0,0.0,1.0,-1.9407507181167605,1.9407477378845213,3.024322040801053e-06,1.487969994544983,0.9707635045051576,0.9707635045051576,0.0,48.31290817260742,80.0,46107.7578125,0.0,576.6905517578125,1.0,280.9418640136719,283.97198486328125,296.1893310546875,299.12664794921875,293.1499938964844,293.1499938964844,280.6499938964844,31481.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240009546279907,1.0,0.0,0.0,3.639427900314331,3.639451026916504,8.838112535158871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.97314453125,0.0,1487.7271728515625,1895.4371337890625,0.0,2692.674560546875,0.8996582627296448,1.0,0.0,3.0,1.0,0.0
18087900,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.4998756647109985,0.2912140190601349,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.9163453578948976,0.2490215748548507,0.2357423901557922,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.954849898815155,0.2772833406925201,0.1939610093832016,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8933219909667969,0.2316986620426178,0.2195032387971878,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.782772958278656,0.1548558175563812,0.6970771551132202,284.91827392578125,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6836853027344,284.9054260253906,1.0,0.3606926500797272,1.0,1.0,0.0,1.0,-1.9654539823532104,1.965450882911682,3.100712774539716e-06,1.5071866512298584,0.8964728713035583,0.8964728713035583,0.0,50.59092712402344,80.0,47439.88671875,0.0,602.4967041015625,1.0,280.6972045898437,283.80059814453125,296.2729187011719,299.3896179199219,293.1499938964844,293.1499938964844,280.6499938964844,34451.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329727649688721,1.0,0.0,0.0,3.6688928604125977,3.668916702270508,8.981799055618467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.66455078125,0.0,1542.6441650390625,1895.4371337890625,0.0,2776.136474609375,0.9066128134727478,1.0,0.0,3.0,1.0,0.0
18087960,297.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.5030673146247864,0.3059552311897278,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.90201735496521,0.250421792268753,0.2372084110975265,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9387668967247008,0.2781805098056793,0.1947062909603119,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8800983428955078,0.2328946590423584,0.2207775712013244,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7719845771789551,0.1560025960206985,0.7030450105667114,284.9213256835937,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6819763183594,284.9287414550781,1.0,0.367885947227478,1.0,1.0,0.0,1.0,-1.994502544403076,1.9944993257522583,3.1919639695843216e-06,1.5298233032226562,0.8840437531471252,0.8840437531471252,0.0,53.93447494506836,100.0,47843.28515625,0.0,635.8729248046875,1.0,280.65740966796875,283.8211364746094,296.2796936035156,299.38287353515625,293.1499938964844,293.1499938964844,280.95001220703125,37097.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385223746299744,1.0,0.0,0.0,3.609075307846069,3.6090989112854,8.691308153174759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.30126953125,0.0,1496.231689453125,1895.4371337890625,0.0,2827.9130859375,0.8971909880638123,1.0,0.0,3.0,1.0,0.0
18088020,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9990000128746032,0.5064631700515747,0.3443506360054016,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1418762207031,0.8705759644508362,0.2539760768413543,0.2406201064586639,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.9011206030845642,0.2809221148490906,0.1966179758310318,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8499994277954102,0.2359791547060012,0.2237653136253357,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7468950748443604,0.1585438400506973,0.7154378294944763,285.14227294921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6460266113281,285.14678955078125,1.0,0.3859686553478241,1.0,1.0,0.0,1.0,-2.065465450286865,2.0654618740081787,3.4210504509246675e-06,1.5851503610610962,1.0,1.0,0.0,63.18573760986328,118.0,48664.88671875,0.0,725.0616455078125,1.0,280.94305419921875,284.0155029296875,296.24755859375,299.3309326171875,293.1499938964844,293.1499938964844,280.6499938964844,32194.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361207842826843,1.0,0.0,0.0,3.78111720085144,3.781141996383667,9.53967514760734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.73583984375,0.0,1654.5003662109375,1895.4371337890625,0.0,2805.494384765625,0.9318040013313292,1.0,0.0,3.0,1.0,0.0
18088080,297.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.9990000128746032,0.5064631700515747,0.3443506360054016,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1418762207031,0.8705759644508362,0.2539760768413543,0.2406201064586639,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.9011206030845642,0.2809221148490906,0.1966179758310318,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.8499994277954102,0.2359791547060012,0.2237653136253357,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7468950748443604,0.1585438400506973,0.7154378294944763,285.14227294921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6460266113281,285.14678955078125,1.0,0.3859686553478241,1.0,1.0,0.0,1.0,-2.065465450286865,2.0654618740081787,3.4210504509246675e-06,1.5851503610610962,1.0,1.0,0.0,63.18573760986328,118.0,48664.88671875,0.0,725.0616455078125,1.0,280.94305419921875,284.0155029296875,296.24755859375,299.3309326171875,293.1499938964844,293.1499938964844,280.6499938964844,32194.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361207842826843,1.0,0.0,0.0,3.78111720085144,3.781141996383667,9.53967514760734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.73583984375,0.0,1654.5003662109375,1895.4371337890625,0.0,2805.494384765625,0.9318040013313292,1.0,0.0,3.0,1.0,0.0
18088140,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.5044886469841003,0.3897420167922973,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.8402630686759949,0.2572464346885681,0.2442651689052581,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8670020699501038,0.2832444608211517,0.1986931562423706,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8212405443191528,0.2387930899858474,0.2269724309444427,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7224693894386292,0.1606597453355789,0.7276089191436768,285.0081787109375,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5753173828125,285.01092529296875,1.0,0.4069453179836273,1.0,1.0,0.0,1.0,-2.145312786102295,2.1453092098236084,3.6893898140988313e-06,1.6475437879562378,1.0,1.0,0.0,75.24418640136719,136.0,51325.9140625,0.0,838.4028930664062,1.0,280.6578063964844,283.8299560546875,296.3287353515625,299.6369323730469,293.1499938964844,293.1499938964844,280.3500061035156,33708.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563170433044434,1.0,0.0,0.0,3.86718225479126,3.8672080039978014,9.97889742393454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.50390625,0.0,1770.319580078125,1895.4371337890625,0.0,2994.468994140625,0.9524434804916382,1.0,0.0,3.0,1.0,0.0
18088200,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9990000128746032,0.5044886469841003,0.3897420167922973,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.8402630686759949,0.2572464346885681,0.2442651689052581,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8670020699501038,0.2832444608211517,0.1986931562423706,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8212405443191528,0.2387930899858474,0.2269724309444427,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7224693894386292,0.1606597453355789,0.7276089191436768,285.0081787109375,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.5753173828125,285.01092529296875,1.0,0.4069453179836273,1.0,1.0,0.0,1.0,-2.145312786102295,2.1453092098236084,3.6893898140988313e-06,1.6475437879562378,1.0,1.0,0.0,75.24418640136719,136.0,51325.9140625,0.0,838.4028930664062,1.0,280.6578063964844,283.8299560546875,296.3287353515625,299.6369323730469,293.1499938964844,293.1499938964844,280.3500061035156,33708.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563170433044434,1.0,0.0,0.0,3.86718225479126,3.8672080039978014,9.97889742393454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.50390625,0.0,1770.319580078125,1895.4371337890625,0.0,2994.468994140625,0.9524434804916382,1.0,0.0,3.0,1.0,0.0
18088260,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.4974723756313324,0.4400661289691925,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.8121388554573059,0.2600276172161102,0.2474389374256134,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8358154892921448,0.2849418818950653,0.2002932727336883,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7919255495071411,0.2411288619041443,0.2297289222478866,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.696448028087616,0.1621823161840438,0.7372263669967651,284.91778564453125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4730224609375,284.9245300292969,1.0,0.4295101165771484,1.0,1.0,0.0,1.0,-2.226356029510498,2.2263522148132324,3.972952072217595e-06,1.7108741998672483,0.939729869365692,0.939729869365692,0.0,89.93915557861328,124.0,53711.79296875,0.0,970.9268188476562,1.0,280.3568725585937,283.6995544433594,296.33856201171875,299.8106994628906,293.1499938964844,293.1499938964844,280.04998779296875,36894.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753921985626221,1.0,0.0,0.0,3.835636615753174,3.835662603378296,9.816760666581104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.892578125,0.0,1756.7017822265625,1895.4371337890625,0.0,3173.384521484375,0.9477808475494384,1.0,0.0,3.0,1.0,0.0
18088320,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.4974723756313324,0.4400661289691925,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.8121388554573059,0.2600276172161102,0.2474389374256134,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8358154892921448,0.2849418818950653,0.2002932727336883,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7919255495071411,0.2411288619041443,0.2297289222478866,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.696448028087616,0.1621823161840438,0.7372263669967651,284.91778564453125,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.4730224609375,284.9245300292969,1.0,0.4295101165771484,1.0,1.0,0.0,1.0,-2.226356029510498,2.2263522148132324,3.972952072217595e-06,1.7108741998672483,0.939729869365692,0.939729869365692,0.0,89.93915557861328,124.0,53711.79296875,0.0,970.9268188476562,1.0,280.3568725585937,283.6995544433594,296.33856201171875,299.8106994628906,293.1499938964844,293.1499938964844,280.04998779296875,36894.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753921985626221,1.0,0.0,0.0,3.835636615753174,3.835662603378296,9.816760666581104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.892578125,0.0,1756.7017822265625,1895.4371337890625,0.0,3173.384521484375,0.9477808475494384,1.0,0.0,3.0,1.0,0.0
18088380,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9808570146560668,0.4928346276283264,0.4441662430763244,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.7928503155708313,0.2626922726631164,0.2503584623336792,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.816315770149231,0.2865279018878937,0.2016936093568802,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7727543711662292,0.2433255314826965,0.2322152405977249,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6788492202758789,0.1635104566812515,0.7451522946357727,284.876220703125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3973999023437,284.8835144042969,1.0,0.440375417470932,1.0,1.0,0.0,1.0,-2.2510015964508057,2.250997543334961,4.062535936100176e-06,1.7307844161987305,0.8536533713340759,0.8536533713340759,0.0,100.9982452392578,112.0,54573.47265625,0.0,1037.3638916015625,1.0,280.0574035644531,283.6380920410156,296.32098388671875,299.8746643066406,293.1499938964844,293.1499938964844,280.3500061035156,41084.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886885046958923,1.0,0.0,0.0,3.635819911956787,3.6358447074890137,8.820597940939479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.4482421875,0.0,1555.3477783203125,1895.4371337890625,0.0,3297.940673828125,0.906574845314026,1.0,0.0,3.0,1.0,0.0
18088440,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9808570146560668,0.4928346276283264,0.4441662430763244,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.7928503155708313,0.2626922726631164,0.2503584623336792,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.816315770149231,0.2865279018878937,0.2016936093568802,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7727543711662292,0.2433255314826965,0.2322152405977249,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6788492202758789,0.1635104566812515,0.7451522946357727,284.876220703125,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.3973999023437,284.8835144042969,1.0,0.440375417470932,1.0,1.0,0.0,1.0,-2.2510015964508057,2.250997543334961,4.062535936100176e-06,1.7307844161987305,0.8536533713340759,0.8536533713340759,0.0,100.9982452392578,112.0,54573.47265625,0.0,1037.3638916015625,1.0,280.0574035644531,283.6380920410156,296.32098388671875,299.8746643066406,293.1499938964844,293.1499938964844,280.3500061035156,41084.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886885046958923,1.0,0.0,0.0,3.635819911956787,3.6358447074890137,8.820597940939479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.4482421875,0.0,1555.3477783203125,1895.4371337890625,0.0,3297.940673828125,0.906574845314026,1.0,0.0,3.0,1.0,0.0
18088500,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9766262769699096,0.4942025542259216,0.4444724917411804,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.031005859375,0.7903775572776794,0.264380544424057,0.25185027718544,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8133684396743774,0.2877600193023681,0.202446848154068,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7702469825744629,0.2447493523359298,0.2334718108177185,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6765072345733643,0.164456769824028,0.7491065263748169,285.03253173828125,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.392822265625,285.0416259765625,1.0,0.4428692162036896,1.0,1.0,0.0,1.0,-2.2583465576171875,2.2583425045013428,4.089503818249796e-06,1.7367552518844604,0.9579336047172546,0.9579336047172546,0.0,103.29312133789062,112.0,54108.16796875,0.0,1054.7734375,1.0,280.30206298828125,283.7997131347656,296.2543640136719,299.6603088378906,293.1499938964844,293.1499938964844,280.3500061035156,34568.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826772570610046,1.0,0.0,0.0,3.68760347366333,3.6876275539398193,9.073643241208628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.93994140625,0.0,1564.5869140625,1895.4371337890625,0.0,3241.665283203125,0.9151296615600586,1.0,0.0,3.0,1.0,0.0
18088560,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9787219166755676,0.4964528381824493,0.4461576044559479,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445251464844,0.7930964231491089,0.2662838399410248,0.2535547912120819,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8154488801956177,0.2892343997955322,0.2034034579992294,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7727014422416687,0.2463755458593368,0.2349197715520858,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6787993311882019,0.1656150668859481,0.7538276314735413,285.0443115234375,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.3967590332031,285.04296875,1.0,0.4442550837993622,1.0,1.0,0.0,1.0,-2.270974636077881,2.270970344543457,4.135512426728383e-06,1.7466866970062256,0.9974486827850342,0.9974486827850342,0.0,103.21930694580078,100.0,54533.6953125,0.0,1067.821044921875,1.0,280.3432312011719,283.79156494140625,296.265625,299.73175048828125,293.1499938964844,293.1499938964844,280.04998779296875,32602.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811389803886414,1.0,0.0,0.0,3.781688690185547,3.781713485717773,9.542559382680338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.806640625,0.0,1658.3355712890625,1895.4371337890625,0.0,3227.25390625,0.9325320720672609,1.0,0.0,3.0,1.0,0.0
18088620,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.989424169063568,0.4998276531696319,0.4492765069007873,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.8049435019493103,0.2695605754852295,0.2566254138946533,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8254495859146118,0.2914307117462158,0.2049653530120849,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7838418483734131,0.2491288483142852,0.2374914437532425,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6892749071121216,0.1677270680665969,0.7627901434898376,284.9034423828125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3934020996094,284.9082336425781,1.0,0.4442567825317383,1.0,1.0,0.0,1.0,-2.294145345687866,2.2941410541534424,4.220930350129493e-06,1.765073299407959,0.8948976993560791,0.8948976993560791,0.0,99.73443603515624,88.0,55746.3359375,0.0,1078.9822998046875,1.0,280.0562438964844,283.635498046875,296.3285217285156,299.9369506835937,293.1499938964844,293.1499938964844,280.3500061035156,38034.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892580509185791,1.0,0.0,0.0,3.7187559604644775,3.718780994415283,9.227597388417052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.29833984375,0.0,1626.5223388671875,1895.4371337890625,0.0,3334.331787109375,0.9221680760383606,1.0,0.0,3.0,1.0,0.0
18088680,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.989424169063568,0.4998276531696319,0.4492765069007873,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.8049435019493103,0.2695605754852295,0.2566254138946533,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8254495859146118,0.2914307117462158,0.2049653530120849,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7838418483734131,0.2491288483142852,0.2374914437532425,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6892749071121216,0.1677270680665969,0.7627901434898376,284.9034423828125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.3934020996094,284.9082336425781,1.0,0.4442567825317383,1.0,1.0,0.0,1.0,-2.294145345687866,2.2941410541534424,4.220930350129493e-06,1.765073299407959,0.8948976993560791,0.8948976993560791,0.0,99.73443603515624,88.0,55746.3359375,0.0,1078.9822998046875,1.0,280.0562438964844,283.635498046875,296.3285217285156,299.9369506835937,293.1499938964844,293.1499938964844,280.3500061035156,38034.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892580509185791,1.0,0.0,0.0,3.7187559604644775,3.718780994415283,9.227597388417052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.29833984375,0.0,1626.5223388671875,1895.4371337890625,0.0,3334.331787109375,0.9221680760383606,1.0,0.0,3.0,1.0,0.0
18088740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.5054822564125061,0.4455643892288208,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.821611225605011,0.2734919488430023,0.2598563432693481,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8407495021820068,0.2943720817565918,0.2066326886415481,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.800699770450592,0.2524731457233429,0.2401892393827438,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7049859166145325,0.1703548282384872,0.7725746035575867,285.0723571777344,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4073486328125,285.0712280273437,1.0,0.4414255619049072,1.0,1.0,0.0,1.0,-2.308789014816284,2.3087847232818604,4.276289473637007e-06,1.7772002220153809,1.0,1.0,0.0,93.9212875366211,76.0,55497.515625,0.0,1072.7349853515625,1.0,280.3435363769531,283.796630859375,296.2914428710937,299.8222045898437,293.1499938964844,293.1499938964844,280.04998779296875,33264.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886441707611084,1.0,0.0,0.0,3.84283447265625,3.8428597450256334,9.85363840300124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.923828125,0.0,1736.9244384765625,1895.4371337890625,0.0,3276.91552734375,0.9465523958206176,1.0,0.0,3.0,1.0,0.0
18088800,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9990000128746032,0.5054822564125061,0.4455643892288208,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07244873046875,0.821611225605011,0.2734919488430023,0.2598563432693481,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8407495021820068,0.2943720817565918,0.2066326886415481,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.800699770450592,0.2524731457233429,0.2401892393827438,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7049859166145325,0.1703548282384872,0.7725746035575867,285.0723571777344,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4073486328125,285.0712280273437,1.0,0.4414255619049072,1.0,1.0,0.0,1.0,-2.308789014816284,2.3087847232818604,4.276289473637007e-06,1.7772002220153809,1.0,1.0,0.0,93.9212875366211,76.0,55497.515625,0.0,1072.7349853515625,1.0,280.3435363769531,283.796630859375,296.2914428710937,299.8222045898437,293.1499938964844,293.1499938964844,280.04998779296875,33264.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886441707611084,1.0,0.0,0.0,3.84283447265625,3.8428597450256334,9.85363840300124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.923828125,0.0,1736.9244384765625,1895.4371337890625,0.0,3276.91552734375,0.9465523958206176,1.0,0.0,3.0,1.0,0.0
18088860,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.5109312534332275,0.4306512176990509,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.8325244784355164,0.2757903635501861,0.2620441913604736,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8514388203620911,0.2959345281124115,0.2077792137861251,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8120074272155762,0.2544078230857849,0.2420243918895721,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7154039144515991,0.1719653755426406,0.7795062065124512,284.88897705078125,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4264831542969,284.8831481933594,1.0,0.4380798041820526,1.0,1.0,0.0,1.0,-2.3072104454040527,2.307206153869629,4.27052464146982e-06,1.7760177850723269,0.9231134057044984,0.9231134057044984,0.0,90.00231170654297,76.0,56495.82421875,0.0,1054.800537109375,1.0,280.0751037597656,283.59161376953125,296.3578796386719,300.04949951171875,293.1499938964844,293.1499938964844,280.04998779296875,36290.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956632018089294,1.0,0.0,0.0,3.845916748046875,3.845942735671997,9.869452242128318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.853515625,0.0,1764.542724609375,1895.4371337890625,0.0,3363.126220703125,0.9479278922080994,1.0,0.0,3.0,1.0,0.0
18088920,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.5146204829216003,0.421826422214508,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88690185546875,0.8389697074890137,0.276960015296936,0.2630830109119415,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8578116297721863,0.2966481149196625,0.2082369178533554,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8183110356330872,0.2553762793540954,0.2428751736879348,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7211425304412842,0.1728031933307647,0.7828958630561829,284.88720703125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4400329589844,284.8897705078125,1.0,0.4357191026210785,1.0,1.0,0.0,1.0,-2.303504228591919,2.303499937057495,4.257075488567352e-06,1.7732809782028198,0.9056901931762696,0.9056901931762696,0.0,87.66586303710938,64.0,56304.06640625,0.0,1041.68310546875,1.0,280.056640625,283.6019592285156,296.34735107421875,300.003662109375,293.1499938964844,293.1499938964844,279.75,38094.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972429037094116,1.0,0.0,0.0,3.79331636428833,3.793342113494873,9.601330930308904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.2607421875,0.0,1714.8223876953125,1895.4371337890625,0.0,3377.870849609375,0.938533902168274,1.0,0.0,3.0,1.0,0.0
18088980,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.5277190804481506,0.3931902348995209,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.8611148595809937,0.2802864909172058,0.2658837437629699,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8798896074295044,0.2986983954906463,0.2094132751226425,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8388781547546387,0.2581188082695007,0.2451381236314773,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7397199869155884,0.175237238407135,0.792218804359436,284.87615966796875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4960632324219,284.8811950683594,1.0,0.4277251362800598,1.0,1.0,0.0,1.0,-2.2878060340881348,2.287801742553711,4.199906015855959e-06,1.7614322900772097,0.8226073980331421,0.8226073980331421,0.0,80.2884292602539,67.0,56040.61328125,0.0,996.3914184570312,1.0,279.7578125,283.59259033203125,296.3334350585937,299.9858703613281,293.1499938964844,293.1499938964844,280.04998779296875,42346.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016989469528198,1.0,0.0,0.0,3.490774154663086,3.490797758102417,8.13086558082432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.97900390625,0.0,1408.5455322265625,1895.4371337890625,0.0,3419.416259765625,0.8765085935592651,1.0,0.0,3.0,1.0,0.0
