time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089040,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.5277190804481506,0.3931902348995209,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.8611148595809937,0.2802864909172058,0.2658837437629699,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8798896074295044,0.2986983954906463,0.2094132751226425,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8388781547546387,0.2581188082695007,0.2451381236314773,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7397199869155884,0.175237238407135,0.792218804359436,284.87615966796875,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.4960632324219,284.8811950683594,1.0,0.4277251362800598,1.0,1.0,0.0,1.0,-2.2878060340881348,2.287801742553711,4.199906015855959e-06,1.7614322900772097,0.8226073980331421,0.8226073980331421,0.0,80.2884292602539,67.0,56040.61328125,0.0,996.3914184570312,1.0,279.7578125,283.59259033203125,296.3334350585937,299.9858703613281,293.1499938964844,293.1499938964844,280.04998779296875,42346.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016989469528198,1.0,0.0,0.0,3.490774154663086,3.490797758102417,8.13086558082432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.97900390625,0.0,1408.5455322265625,1895.4371337890625,0.0,3419.416259765625,0.8765085935592651,1.0,0.0,3.0,1.0,0.0
18089100,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5361005067825317,0.38112273812294,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.8719416856765747,0.2823669910430908,0.2675590515136719,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8905068039894104,0.3002176880836487,0.2102358192205429,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8487370610237122,0.2598713636398315,0.2465186119079589,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7487313151359558,0.1767829358577728,0.7979680299758911,285.0084533691406,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5382385253906,285.0156555175781,1.0,0.4253696799278259,1.0,1.0,0.0,1.0,-2.284860610961914,2.2848563194274902,4.189059382042615e-06,1.7591147422790527,0.9064592123031616,0.9064592123031616,0.0,77.42950439453125,67.0,55390.53515625,0.0,982.2254028320312,1.0,279.9982604980469,283.7352294921875,296.2784423828125,299.7682189941406,293.1499938964844,293.1499938964844,280.04998779296875,35415.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930336833000183,1.0,0.0,0.0,3.535141706466675,3.535164594650269,8.338865313817223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.1943359375,0.0,1404.862060546875,1895.4371337890625,0.0,3338.56640625,0.8818511366844177,1.0,0.0,3.0,1.0,0.0
18089160,297.7178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.5446406602859497,0.3707096874713897,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.004150390625,0.8823622465133667,0.2846001088619232,0.2695291340351105,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9005940556526184,0.3018989264965057,0.2113087624311447,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8582689166069031,0.2617670595645904,0.2481738924980163,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7575764060020447,0.1784863024950027,0.8049010038375854,285.00390625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5811767578125,285.0017395019531,1.0,0.4238519072532654,1.0,1.0,0.0,1.0,-2.286318778991699,2.2863144874572754,4.194556822767481e-06,1.7603360414505005,0.9241465926170348,0.9241465926170348,0.0,75.15650177001953,70.0,55596.12109375,0.0,974.8729858398438,1.0,280.0419006347656,283.7172546386719,296.2973937988281,299.83428955078125,293.1499938964844,293.1499938964844,279.75,33510.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893577456474304,1.0,0.0,0.0,3.616955995559693,3.616979122161865,8.729306273380644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.912109375,0.0,1478.2547607421875,1895.4371337890625,0.0,3304.20068359375,0.8959056735038757,1.0,0.0,3.0,1.0,0.0
18089220,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.5599381923675537,0.3557257652282715,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.8991286754608154,0.2885334193706512,0.2732333242893219,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.917149782180786,0.3045372068881988,0.213178351521492,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8737488389015198,0.2650561928749084,0.2512678503990173,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7723897695541382,0.1816298514604568,0.8186834454536438,284.91583251953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6448669433594,284.9205322265625,1.0,0.422854870557785,1.0,1.0,0.0,1.0,-2.295283079147339,2.295278787612915,4.228279067319818e-06,1.7677537202835083,0.8426753282546997,0.8426753282546997,0.0,72.21814727783203,73.0,56213.99609375,0.0,972.6011962890624,1.0,279.7580871582031,283.623779296875,296.3637084960937,300.0029296875,293.1499938964844,293.1499938964844,280.04998779296875,39087.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962787389755249,1.0,0.0,0.0,3.473928451538086,3.47395133972168,8.052580255935027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.408203125,0.0,1367.944580078125,1895.4371337890625,0.0,3368.87255859375,0.869437575340271,1.0,0.0,3.0,1.0,0.0
18089280,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,0.5599381923675537,0.3557257652282715,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.8991286754608154,0.2885334193706512,0.2732333242893219,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.917149782180786,0.3045372068881988,0.213178351521492,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8737488389015198,0.2650561928749084,0.2512678503990173,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7723897695541382,0.1816298514604568,0.8186834454536438,284.91583251953125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6448669433594,284.9205322265625,1.0,0.422854870557785,1.0,1.0,0.0,1.0,-2.295283079147339,2.295278787612915,4.228279067319818e-06,1.7677537202835083,0.8426753282546997,0.8426753282546997,0.0,72.21814727783203,73.0,56213.99609375,0.0,972.6011962890624,1.0,279.7580871582031,283.623779296875,296.3637084960937,300.0029296875,293.1499938964844,293.1499938964844,280.04998779296875,39087.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962787389755249,1.0,0.0,0.0,3.473928451538086,3.47395133972168,8.052580255935027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.408203125,0.0,1367.944580078125,1895.4371337890625,0.0,3368.87255859375,0.869437575340271,1.0,0.0,3.0,1.0,0.0
18089340,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.5751451253890991,0.3455574214458465,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355224609375,0.913244605064392,0.2930724322795868,0.2772495746612549,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9310776591300964,0.3078654706478119,0.2152827531099319,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8864162564277649,0.2688889503479004,0.2546354830265045,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7848707437515259,0.1851951628923416,0.8336572647094727,285.0352478027344,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7012634277344,285.0323791503906,1.0,0.4240374863147735,1.0,1.0,0.0,1.0,-2.312445878982544,2.31244158744812,4.292805897421204e-06,1.7817096710205078,0.9620828032493592,0.9620828032493592,0.0,70.64954376220703,91.0,56297.140625,0.0,984.1611328125,1.0,280.0421142578125,283.7303466796875,296.3423156738281,299.9144287109375,293.1499938964844,293.1499938964844,279.75,31925.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886396884918213,1.0,0.0,0.0,3.651556015014648,3.6515793800354,8.897116003936389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.61328125,0.0,1504.4012451171875,1895.4371337890625,0.0,3297.483642578125,0.9025074243545532,1.0,0.0,3.0,1.0,0.0
18089400,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.5751451253890991,0.3455574214458465,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355224609375,0.913244605064392,0.2930724322795868,0.2772495746612549,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9310776591300964,0.3078654706478119,0.2152827531099319,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8864162564277649,0.2688889503479004,0.2546354830265045,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7848707437515259,0.1851951628923416,0.8336572647094727,285.0352478027344,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.7012634277344,285.0323791503906,1.0,0.4240374863147735,1.0,1.0,0.0,1.0,-2.312445878982544,2.31244158744812,4.292805897421204e-06,1.7817096710205078,0.9620828032493592,0.9620828032493592,0.0,70.64954376220703,91.0,56297.140625,0.0,984.1611328125,1.0,280.0421142578125,283.7303466796875,296.3423156738281,299.9144287109375,293.1499938964844,293.1499938964844,279.75,31925.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886396884918213,1.0,0.0,0.0,3.651556015014648,3.6515793800354,8.897116003936389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.61328125,0.0,1504.4012451171875,1895.4371337890625,0.0,3297.483642578125,0.9025074243545532,1.0,0.0,3.0,1.0,0.0
18089460,297.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.5867254137992859,0.3546887934207916,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.9093165993690492,0.2971364557743072,0.2813036143779754,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9251062273979188,0.3105550408363342,0.2173521518707275,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8825555443763733,0.272276908159256,0.2580466270446777,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7828134298324585,0.1884505301713943,0.8491447567939758,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.72198486328125,284.9299621582031,1.0,0.4326376020908355,1.0,1.0,0.0,1.0,-2.3534493446350098,2.353444814682007,4.446626007847954e-06,1.813711404800415,0.8792130947113037,0.8792130947113037,0.0,73.81220245361328,109.0,57779.93359375,0.0,1040.0694580078125,1.0,279.75738525390625,283.6014099121094,296.41033935546875,300.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,37365.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998756408691406,1.0,0.0,0.0,3.589585781097412,3.5896096229553223,8.597693863521272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.33544921875,0.0,1477.0355224609375,1895.4371337890625,0.0,3402.425048828125,0.8934088945388794,1.0,0.0,3.0,1.0,0.0
18089520,297.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9990000128746032,0.5867254137992859,0.3546887934207916,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.9093165993690492,0.2971364557743072,0.2813036143779754,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9251062273979188,0.3105550408363342,0.2173521518707275,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8825555443763733,0.272276908159256,0.2580466270446777,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7828134298324585,0.1884505301713943,0.8491447567939758,284.9243469238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.72198486328125,284.9299621582031,1.0,0.4326376020908355,1.0,1.0,0.0,1.0,-2.3534493446350098,2.353444814682007,4.446626007847954e-06,1.813711404800415,0.8792130947113037,0.8792130947113037,0.0,73.81220245361328,109.0,57779.93359375,0.0,1040.0694580078125,1.0,279.75738525390625,283.6014099121094,296.41033935546875,300.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,37365.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998756408691406,1.0,0.0,0.0,3.589585781097412,3.5896096229553223,8.597693863521272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.33544921875,0.0,1477.0355224609375,1895.4371337890625,0.0,3402.425048828125,0.8934088945388794,1.0,0.0,3.0,1.0,0.0
18089580,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.5944738984107971,0.3782695531845093,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.8939924836158752,0.3018776476383209,0.2857452034950256,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9065544605255128,0.3140515983104706,0.219736635684967,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8677944540977478,0.2762780487537384,0.2618103325366974,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7708591222763062,0.1920023411512375,0.8654577732086182,285.0971069335937,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7090148925781,285.0990295410156,1.0,0.4464910328388214,1.0,1.0,0.0,1.0,-2.414080619812012,2.4140758514404297,4.6791674321866594e-06,1.8609706163406368,1.0,1.0,0.0,80.85311889648438,112.0,58534.4296875,0.0,1135.77490234375,1.0,280.0428466796875,283.7525634765625,296.38885498046875,300.0860290527344,293.1499938964844,293.1499938964844,279.75,32001.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965056538581848,1.0,0.0,0.0,3.7695367336273193,3.769561290740967,9.48132935718604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.6376953125,0.0,1639.3709716796875,1895.4371337890625,0.0,3370.990478515625,0.9290482997894288,1.0,0.0,3.0,1.0,0.0
18089640,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.5944738984107971,0.3782695531845093,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09698486328125,0.8939924836158752,0.3018776476383209,0.2857452034950256,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9065544605255128,0.3140515983104706,0.219736635684967,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8677944540977478,0.2762780487537384,0.2618103325366974,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7708591222763062,0.1920023411512375,0.8654577732086182,285.0971069335937,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.7090148925781,285.0990295410156,1.0,0.4464910328388214,1.0,1.0,0.0,1.0,-2.414080619812012,2.4140758514404297,4.6791674321866594e-06,1.8609706163406368,1.0,1.0,0.0,80.85311889648438,112.0,58534.4296875,0.0,1135.77490234375,1.0,280.0428466796875,283.7525634765625,296.38885498046875,300.0860290527344,293.1499938964844,293.1499938964844,279.75,32001.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965056538581848,1.0,0.0,0.0,3.7695367336273193,3.769561290740967,9.48132935718604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.6376953125,0.0,1639.3709716796875,1895.4371337890625,0.0,3370.990478515625,0.9290482997894288,1.0,0.0,3.0,1.0,0.0
18089700,297.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9990000128746032,0.5967387557029724,0.3887235224246979,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737854003906,0.888145923614502,0.3041133284568786,0.2880793809890747,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8998175263404846,0.3156234920024872,0.221021369099617,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8621280193328857,0.2781602740287781,0.2638000249862671,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7662949562072754,0.1936437040567398,0.8737558126449585,284.9725952148437,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.68902587890625,284.9617919921875,1.0,0.4526720345020294,1.0,1.0,0.0,1.0,-2.443358898162842,2.4433538913726807,4.794077995029511e-06,1.8840084075927728,0.9789295196533204,0.9789295196533204,0.0,84.18456268310547,112.0,60261.85546875,0.0,1183.3079833984375,1.0,279.794189453125,283.58447265625,296.4560852050781,300.3658752441406,293.1499938964844,293.1499938964844,279.75,33145.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906043529510498,1.0,0.0,0.0,3.817233085632324,3.817258358001709,9.72278485278366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.0078125,0.0,1704.9696044921875,1895.4371337890625,0.0,3459.8505859375,0.9404367804527284,1.0,0.0,3.0,1.0,0.0
18089760,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.5983574390411377,0.3986030519008636,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9459228515625,0.8826807141304016,0.3060832917690277,0.2901161313056946,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8935059309005737,0.3168854415416717,0.2220429182052612,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8568661212921143,0.2797996699810028,0.2655187249183655,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7620031237602234,0.1950631588697433,0.8809388279914856,284.94610595703125,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.66436767578125,284.94854736328125,1.0,0.4584761559963226,1.0,1.0,0.0,1.0,-2.469600439071656,2.469595432281494,4.898151019006036e-06,1.9045811891555784,0.9608972072601318,0.9608972072601318,0.0,87.35364532470703,115.0,60825.31640625,0.0,1227.5816650390625,1.0,279.7562866210937,283.56085205078125,296.45806884765625,300.3704833984375,293.1499938964844,293.1499938964844,279.45001220703125,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119760990142822,1.0,0.0,0.0,3.820246458053589,3.8202719688415527,9.738141670823095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.5771484375,0.0,1722.615234375,1895.4371337890625,0.0,3514.933837890625,0.9426472187042236,1.0,0.0,3.0,1.0,0.0
18089820,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6009775400161743,0.4166730046272278,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8732866048812866,0.3098552227020263,0.2938570082187652,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8824463486671448,0.3192465603351593,0.2238184511661529,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8478617072105408,0.282920092344284,0.2686479687690735,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7545517683029175,0.1976674348115921,0.8936528563499451,284.90106201171875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6165771484375,284.9069519042969,1.0,0.4690374135971069,1.0,1.0,0.0,1.0,-2.5169782638549805,2.51697325706482,5.088945272291312e-06,1.941717505455017,0.8861027359962463,0.8861027359962463,0.0,93.30465698242188,118.0,62285.69140625,0.0,1310.708740234375,1.0,279.45684814453125,283.4864196777344,296.45867919921875,300.4792785644531,293.1499938964844,293.1499938964844,279.75,38830.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239121079444884,1.0,0.0,0.0,3.690650224685669,3.690675020217896,9.088643651011808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4033203125,0.0,1600.2772216796875,1895.4371337890625,0.0,3625.21728515625,0.917280912399292,1.0,0.0,3.0,1.0,0.0
18089880,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.6009775400161743,0.4166730046272278,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8732866048812866,0.3098552227020263,0.2938570082187652,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8824463486671448,0.3192465603351593,0.2238184511661529,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8478617072105408,0.282920092344284,0.2686479687690735,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7545517683029175,0.1976674348115921,0.8936528563499451,284.90106201171875,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6165771484375,284.9069519042969,1.0,0.4690374135971069,1.0,1.0,0.0,1.0,-2.5169782638549805,2.51697325706482,5.088945272291312e-06,1.941717505455017,0.8861027359962463,0.8861027359962463,0.0,93.30465698242188,118.0,62285.69140625,0.0,1310.708740234375,1.0,279.45684814453125,283.4864196777344,296.45867919921875,300.4792785644531,293.1499938964844,293.1499938964844,279.75,38830.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239121079444884,1.0,0.0,0.0,3.690650224685669,3.690675020217896,9.088643651011808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.4033203125,0.0,1600.2772216796875,1895.4371337890625,0.0,3625.21728515625,0.917280912399292,1.0,0.0,3.0,1.0,0.0
18089940,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9990000128746032,0.6054741740226746,0.4302806854248047,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775146484375,0.8681726455688477,0.3145948350429535,0.2981966733932495,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8759338855743408,0.3227700591087341,0.2261458486318588,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8428682088851929,0.2869389653205871,0.272326648235321,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7505573034286499,0.2008669972419738,0.9077762365341188,285.07763671875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.59375,285.0791015625,1.0,0.4786096811294555,1.0,1.0,0.0,1.0,-2.562727212905884,2.562721967697144,5.276629508443875e-06,1.977537512779236,1.0,1.0,0.0,98.2796401977539,121.0,62641.94921875,0.0,1390.373779296875,1.0,279.7434387207031,283.6486511230469,296.4247131347656,300.3895874023437,293.1499938964844,293.1499938964844,279.45001220703125,33080.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196838140487672,1.0,0.0,0.0,3.8323416709899902,3.832367181777954,9.799902045415363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.1796875,0.0,1722.71337890625,1895.4371337890625,0.0,3586.239990234375,0.94401216506958,1.0,0.0,3.0,1.0,0.0
18090000,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9990000128746032,0.6054741740226746,0.4302806854248047,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775146484375,0.8681726455688477,0.3145948350429535,0.2981966733932495,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8759338855743408,0.3227700591087341,0.2261458486318588,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8428682088851929,0.2869389653205871,0.272326648235321,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7505573034286499,0.2008669972419738,0.9077762365341188,285.07763671875,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.59375,285.0791015625,1.0,0.4786096811294555,1.0,1.0,0.0,1.0,-2.562727212905884,2.562721967697144,5.276629508443875e-06,1.977537512779236,1.0,1.0,0.0,98.2796401977539,121.0,62641.94921875,0.0,1390.373779296875,1.0,279.7434387207031,283.6486511230469,296.4247131347656,300.3895874023437,293.1499938964844,293.1499938964844,279.45001220703125,33080.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196838140487672,1.0,0.0,0.0,3.8323416709899902,3.832367181777954,9.799902045415363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.1796875,0.0,1722.71337890625,1895.4371337890625,0.0,3586.239990234375,0.94401216506958,1.0,0.0,3.0,1.0,0.0
18090060,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.6079668998718262,0.4384442567825317,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9268493652344,0.8656594157218933,0.3174352347850799,0.30122771859169,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.872503936290741,0.3246888816356659,0.2277757972478866,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8403751254081726,0.2893146276473999,0.2749048471450805,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7486478686332703,0.2027693837881088,0.9176636338233948,284.92657470703125,284.95001220703125,297.5746765136719,293.435302734375,297.57391357421875,297.5746765136719,284.9253845214844,1.0,0.484813779592514,1.0,1.0,0.0,1.0,-2.5931196212768555,2.593114137649536,5.403466275311075e-06,2.0014591217041016,0.9513686299324036,0.9513686299324036,0.0,101.4392318725586,121.0,64379.40625,0.0,1444.1029052734375,1.0,279.4701232910156,283.4648132324219,296.48956298828125,300.6535339355469,293.1499938964844,293.1499938964844,279.45001220703125,35361.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300339818000792,1.0,0.0,0.0,3.854538917541504,3.854564905166626,9.913753729051678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.5830078125,0.0,1767.80859375,1895.4371337890625,0.0,3681.45263671875,0.9499316215515136,1.0,0.0,3.0,1.0,0.0
18090120,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9990000128746032,0.6087753176689148,0.4424948096275329,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336853027344,0.8640766143798828,0.3185145854949951,0.3023427724838257,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8704842329025269,0.3253401517868042,0.2283022701740265,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8388322591781616,0.2901903688907623,0.2758295834064483,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7473692893981934,0.203447014093399,0.9211844801902772,284.9339294433594,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.5639343261719,284.9367370605469,1.0,0.4874418675899505,1.0,1.0,0.0,1.0,-2.6053030490875244,2.605297565460205,5.454823167383438e-06,2.0110912322998047,0.9519885778427124,0.9519885778427124,0.0,102.92638397216795,124.0,64610.0859375,0.0,1466.9443359375,1.0,279.4560546875,283.4708251953125,296.4842834472656,300.6409606933594,293.1499938964844,293.1499938964844,279.1499938964844,35957.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93216735124588,1.0,0.0,0.0,3.8447113037109375,3.84473729133606,9.863266541287885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.4375,0.0,1760.4376220703125,1895.4371337890625,0.0,3700.990966796875,0.9488929510116576,1.0,0.0,3.0,1.0,0.0
18090180,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6105298399925232,0.4557409286499023,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.8586485385894775,0.3216382265090942,0.3055098354816437,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8636811971664429,0.3270911872386932,0.2296772897243499,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8335207104682922,0.292647510766983,0.2783775627613067,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7427639961242676,0.2052244246006012,0.9303805828094482,284.9017639160156,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5263061523437,284.9065246582031,1.0,0.4953789710998535,1.0,1.0,0.0,1.0,-2.6407947540283203,2.640789270401001,5.606133072433295e-06,2.039304733276367,0.881930947303772,0.881930947303772,0.0,107.7230987548828,127.0,65755.5703125,0.0,1536.6915283203125,1.0,279.1568298339844,283.4108581542969,296.4848022460937,300.7283630371094,293.1499938964844,293.1499938964844,279.45001220703125,39245.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941251575946808,1.0,0.0,0.0,3.691595315933228,3.691620111465454,9.09329855858232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7490234375,0.0,1604.503173828125,1895.4371337890625,0.0,3783.819091796875,0.9178891777992249,1.0,0.0,3.0,1.0,0.0
18090240,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6105298399925232,0.4557409286499023,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.8586485385894775,0.3216382265090942,0.3055098354816437,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8636811971664429,0.3270911872386932,0.2296772897243499,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8335207104682922,0.292647510766983,0.2783775627613067,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7427639961242676,0.2052244246006012,0.9303805828094482,284.9017639160156,284.95001220703125,297.6180114746094,293.45220947265625,297.6173400878906,297.5263061523437,284.9065246582031,1.0,0.4953789710998535,1.0,1.0,0.0,1.0,-2.6407947540283203,2.640789270401001,5.606133072433295e-06,2.039304733276367,0.881930947303772,0.881930947303772,0.0,107.7230987548828,127.0,65755.5703125,0.0,1536.6915283203125,1.0,279.1568298339844,283.4108581542969,296.4848022460937,300.7283630371094,293.1499938964844,293.1499938964844,279.45001220703125,39245.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941251575946808,1.0,0.0,0.0,3.691595315933228,3.691620111465454,9.09329855858232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.7490234375,0.0,1604.503173828125,1895.4371337890625,0.0,3783.819091796875,0.9178891777992249,1.0,0.0,3.0,1.0,0.0
18090300,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9990000128746032,0.611950159072876,0.4616239368915558,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.8565523624420166,0.3234876096248626,0.3071542978286743,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8609758615493774,0.328341394662857,0.2304477095603943,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8314149975776672,0.2941258251667022,0.2796894907951355,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7408769130706787,0.206233412027359,0.9347704648971558,285.0475769042969,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.5145263671875,285.0533752441406,1.0,0.4990845620632171,1.0,1.0,0.0,1.0,-2.6576170921325684,2.65761137008667,5.678616616933141e-06,2.052698135375977,0.9864891171455384,0.9864891171455384,0.0,109.93191528320312,127.0,65429.82421875,0.0,1570.0618896484375,1.0,279.4032287597656,283.56036376953125,296.43896484375,300.5414428710937,293.1499938964844,293.1499938964844,279.45001220703125,33846.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363795518875122,1.0,0.0,0.0,3.7544450759887695,3.754469633102417,9.405562195752282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.189453125,0.0,1635.925537109375,1895.4371337890625,0.0,3739.47412109375,0.9291409254074096,1.0,0.0,3.0,1.0,0.0
18090360,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.6134827733039856,0.4676182568073272,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223693847656,0.8546611070632935,0.3254164159297943,0.3090421259403229,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8585396409034729,0.3296957314014435,0.2314398288726806,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8294954895973206,0.2956771850585937,0.2812222838401794,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7391465306282043,0.2072871327400207,0.9398382306098938,285.0209655761719,284.95001220703125,297.64825439453125,293.4647216796875,297.6293640136719,297.505126953125,285.0035400390625,1.0,0.5026682019233704,0.878287136554718,0.878287136554718,0.2000000029802322,1.0,-2.676193952560425,2.314196348190308,0.3619976639747619,1.7071058750152588,0.9987776279449464,0.9987776279449464,0.0,112.02379608154295,130.0,64112.45703125,0.0,1604.05615234375,1.0,279.44317626953125,283.4751281738281,296.4555053710937,300.6107177734375,293.1499938964844,293.1499938964844,279.1499938964844,33095.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93577641248703,1.0,0.0,0.0,3.8302056789398193,3.830230951309204,9.788981287783829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.09765625,0.0,1720.2421875,1895.4371337890625,0.0,3733.9716796875,0.9436169862747192,1.0,0.0,3.0,1.0,0.0
18090420,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.9990000128746032,0.6127352118492126,0.4811646938323974,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7927551269531,0.8491832613945007,0.3277497887611389,0.3117374777793884,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.8518517017364502,0.3306348919868469,0.2324991375207901,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8240402340888977,0.2973616123199463,0.2832887470722198,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.7341973781585693,0.2082883864641189,0.9463303685188292,284.79302978515625,284.95001220703125,297.6762084960937,293.47686767578125,297.56597900390625,297.45782470703125,284.79315185546875,1.0,0.5092466473579407,0.6348614692687988,0.6348614692687988,0.6000000238418579,1.0,-2.70728087425232,1.3284074068069458,1.3788734674453735,0.7174242734909058,0.7492753863334656,0.7492753863334656,0.0,116.55498504638672,133.0,55928.765625,0.0,1666.1617431640625,1.0,279.1585693359375,283.2266845703125,296.40350341796875,300.1954040527344,293.1499938964844,293.1499938964844,279.45001220703125,48947.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270907640457152,1.0,0.0,0.0,3.289254903793335,3.2892777919769287,7.219188091767137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.75048828125,0.0,1254.9405517578125,1895.4371337890625,0.0,3654.446533203125,0.8382555246353149,1.0,0.0,3.0,1.0,0.0
18090480,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.9990000128746032,0.6127352118492126,0.4811646938323974,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7927551269531,0.8491832613945007,0.3277497887611389,0.3117374777793884,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.8518517017364502,0.3306348919868469,0.2324991375207901,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8240402340888977,0.2973616123199463,0.2832887470722198,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914733886719,0.7341973781585693,0.2082883864641189,0.9463303685188292,284.79302978515625,284.95001220703125,297.6762084960937,293.47686767578125,297.56597900390625,297.45782470703125,284.79315185546875,1.0,0.5092466473579407,0.6348614692687988,0.6348614692687988,0.6000000238418579,1.0,-2.70728087425232,1.3284074068069458,1.3788734674453735,0.7174242734909058,0.7492753863334656,0.7492753863334656,0.0,116.55498504638672,133.0,55928.765625,0.0,1666.1617431640625,1.0,279.1585693359375,283.2266845703125,296.40350341796875,300.1954040527344,293.1499938964844,293.1499938964844,279.45001220703125,48947.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270907640457152,1.0,0.0,0.0,3.289254903793335,3.2892777919769287,7.219188091767137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.75048828125,0.0,1254.9405517578125,1895.4371337890625,0.0,3654.446533203125,0.8382555246353149,1.0,0.0,3.0,1.0,0.0
18090540,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6133928894996643,0.4912500977516174,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8459758162498474,0.330809086561203,0.3145334720611572,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8475767970085144,0.3324854671955108,0.2336912900209427,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8206294775009155,0.2996795773506164,0.2854072451591491,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7309425473213196,0.2096364200115203,0.952345073223114,284.8830261230469,284.95001220703125,297.7020874023437,293.4887084960937,297.5082092285156,297.4281005859375,284.8859558105469,1.0,0.5153897404670715,0.3914357721805572,0.3914357721805572,1.0,1.0,-2.733959674835205,0.7877901792526245,1.9461694955825808,0.1714253276586532,0.752361536026001,0.752361536026001,0.0,120.31481170654295,136.0,50465.7578125,0.0,1723.994384765625,1.0,279.43780517578125,283.313232421875,296.31085205078125,299.6282043457031,293.1499938964844,293.1499938964844,279.75,42357.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861676454544067,1.0,0.0,0.0,3.106250047683716,3.1062703132629395,6.438224886551325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.47021484375,0.0,1048.6676025390625,1895.4371337890625,0.0,3274.350341796875,0.7905703186988831,1.0,0.0,3.0,1.0,0.0
18090600,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.6133928894996643,0.4912500977516174,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.8459758162498474,0.330809086561203,0.3145334720611572,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8475767970085144,0.3324854671955108,0.2336912900209427,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8206294775009155,0.2996795773506164,0.2854072451591491,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7309425473213196,0.2096364200115203,0.952345073223114,284.8830261230469,284.95001220703125,297.7020874023437,293.4887084960937,297.5082092285156,297.4281005859375,284.8859558105469,1.0,0.5153897404670715,0.3914357721805572,0.3914357721805572,1.0,1.0,-2.733959674835205,0.7877901792526245,1.9461694955825808,0.1714253276586532,0.752361536026001,0.752361536026001,0.0,120.31481170654295,136.0,50465.7578125,0.0,1723.994384765625,1.0,279.43780517578125,283.313232421875,296.31085205078125,299.6282043457031,293.1499938964844,293.1499938964844,279.75,42357.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861676454544067,1.0,0.0,0.0,3.106250047683716,3.1062703132629395,6.438224886551325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.47021484375,0.0,1048.6676025390625,1895.4371337890625,0.0,3274.350341796875,0.7905703186988831,1.0,0.0,3.0,1.0,0.0
18090660,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.614669144153595,0.4972899854183197,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.844590961933136,0.3332527279853821,0.3167676627635956,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8455355763435364,0.3341543078422546,0.2347861975431442,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.819049596786499,0.3015849888324737,0.2871468365192413,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7293885350227356,0.2107957303524017,0.957417607307434,285.0121459960937,284.95001220703125,297.71881103515625,293.4966735839844,297.5079345703125,297.41632080078125,285.00927734375,1.0,0.5194979310035706,0.4178629219532013,0.4178629219532013,1.0,1.0,-2.753405809402466,0.8354718089103699,1.9179340600967407,0.2143810838460922,0.8451873064041138,0.8451873064041138,0.0,122.77364349365234,136.0,50203.7734375,0.0,1764.36669921875,1.0,279.712646484375,283.4494323730469,296.3158264160156,299.4606628417969,293.1499938964844,293.1499938964844,279.75,32826.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594109416007996,1.0,0.0,0.0,3.211520910263061,3.2115402221679688,6.882002026031842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.93017578125,0.0,1076.9747314453125,1895.4371337890625,0.0,3023.480224609375,0.8058674335479736,1.0,0.0,3.0,1.0,0.0
18090720,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6152326464653015,0.4996881186962127,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.8442193269729614,0.3343465030193329,0.3178549408912658,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8448881506919861,0.3348995745182037,0.2353518158197403,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8185802698135376,0.3024398982524872,0.2880063652992248,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7289103269577026,0.2113251239061355,0.9599895477294922,285.0069885253906,284.95001220703125,297.7260131835937,293.5002136230469,297.5099792480469,297.4115905761719,285.0086669921875,1.0,0.5213196277618408,0.4296858012676239,0.4296858012676239,1.0,1.0,-2.7623980045318604,0.8661248683929443,1.896273136138916,0.2428339272737503,0.8534726500511169,0.8534726500511169,0.0,123.80353546142578,124.0,50537.9765625,0.0,1782.667724609375,1.0,279.7362060546875,283.45037841796875,296.3655700683594,299.5458679199219,293.1499938964844,293.1499938964844,280.04998779296875,32906.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542328476905823,1.0,0.0,0.0,3.249450922012329,3.2494707107543945,7.045524057502917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.01513671875,0.0,1110.921142578125,1895.4371337890625,0.0,2974.931396484375,0.8138515949249268,1.0,0.0,3.0,1.0,0.0
18090780,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.6188103556632996,0.4946539998054504,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.8498018383979797,0.3379581272602081,0.3212030827999115,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.849583625793457,0.3373938500881195,0.2370502799749374,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8235016465187073,0.3052688837051391,0.2906196713447571,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7329793572425842,0.2130996137857437,0.967640221118927,285.0705261230469,284.95001220703125,297.7481384277344,293.5113830566406,297.5243835449219,297.4073486328125,285.067138671875,1.0,0.5217277407646179,0.4679358601570129,0.4679358601570129,1.0,1.0,-2.774771451950073,0.9535242915153505,1.821247100830078,0.327113926410675,0.976482093334198,0.976482093334198,0.0,122.76775360107422,127.0,51320.7109375,0.0,1796.186279296875,1.0,280.0390014648437,283.5208740234375,296.47607421875,299.70343017578125,293.1499938964844,293.1499938964844,279.75,29188.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453252911567688,1.0,0.0,0.0,3.527681350708008,3.527703046798706,8.303706522383436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.78125,0.0,1352.034912109375,1895.4371337890625,0.0,2891.50732421875,0.8726816773414612,1.0,0.0,3.0,1.0,0.0
18090840,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9990000128746032,0.6188103556632996,0.4946539998054504,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07086181640625,0.8498018383979797,0.3379581272602081,0.3212030827999115,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.849583625793457,0.3373938500881195,0.2370502799749374,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8235016465187073,0.3052688837051391,0.2906196713447571,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7329793572425842,0.2130996137857437,0.967640221118927,285.0705261230469,284.95001220703125,297.7481384277344,293.5113830566406,297.5243835449219,297.4073486328125,285.067138671875,1.0,0.5217277407646179,0.4679358601570129,0.4679358601570129,1.0,1.0,-2.774771451950073,0.9535242915153505,1.821247100830078,0.327113926410675,0.976482093334198,0.976482093334198,0.0,122.76775360107422,127.0,51320.7109375,0.0,1796.186279296875,1.0,280.0390014648437,283.5208740234375,296.47607421875,299.70343017578125,293.1499938964844,293.1499938964844,279.75,29188.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453252911567688,1.0,0.0,0.0,3.527681350708008,3.527703046798706,8.303706522383436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.78125,0.0,1352.034912109375,1895.4371337890625,0.0,2891.50732421875,0.8726816773414612,1.0,0.0,3.0,1.0,0.0
