time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090900,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.6207277178764343,0.4932730793952942,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.8518663644790649,0.3393862843513489,0.3227236866950989,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8511728048324585,0.3381946682929992,0.2377627789974212,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8252463340759277,0.3063368201255798,0.291786640882492,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7344173192977905,0.2137553840875625,0.971085786819458,284.915283203125,284.95001220703125,297.75860595703125,293.516845703125,297.53106689453125,297.4047546386719,284.9072570800781,1.0,0.5226646065711975,0.4870608747005462,0.4870608747005462,1.0,1.0,-2.781329870223999,0.9937312006950378,1.787598729133606,0.3655095994472503,0.8892530798912048,0.8892530798912048,0.0,122.5933609008789,127.0,52799.73046875,0.0,1805.21435546875,1.0,279.7993469238281,283.34521484375,296.57452392578125,300.01324462890625,293.1499938964844,293.1499938964844,279.75,33199.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561055064201355,1.0,0.0,0.0,3.5730559825897217,3.5730786323547363,8.518692311554332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.67724609375,0.0,1428.724609375,1895.4371337890625,0.0,2992.48583984375,0.8840208649635315,1.0,0.0,3.0,1.0,0.0
18090960,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6221009492874146,0.4937756359577179,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.8526080846786499,0.3405812680721283,0.3239220380783081,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8513908982276917,0.3387259840965271,0.238193854689598,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8257473707199097,0.3071802854537964,0.292654812335968,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7347560524940491,0.2142326086759567,0.9735270738601683,284.9044189453125,284.95001220703125,297.7686767578125,293.522216796875,297.5301818847656,297.397705078125,284.9056396484375,1.0,0.5237906575202942,0.4848120212554931,0.4848120212554931,1.0,1.0,-2.7878692150115967,0.9947596788406372,1.79310941696167,0.3649256825447082,0.8660202026367188,0.8660202026367188,0.0,122.97151947021484,130.0,52815.05859375,0.0,1817.0601806640625,1.0,279.7582092285156,283.33935546875,296.5833740234375,300.012939453125,293.1499938964844,293.1499938964844,280.04998779296875,36462.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629038333892822,1.0,0.0,0.0,3.5244688987731934,3.524491786956787,8.288590152005781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.05859375,0.0,1401.2855224609375,1895.4371337890625,0.0,3056.241943359375,0.8773937821388245,1.0,0.0,3.0,1.0,0.0
18091020,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6258823871612549,0.4955711662769317,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.8539252877235413,0.3436510264873504,0.3266498446464538,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8517240285873413,0.3405943810939789,0.2393494695425033,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8265745043754578,0.3094666600227356,0.2946670651435852,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7352424263954163,0.2155878543853759,0.979161024093628,285.012451171875,284.95001220703125,297.7877502441406,293.5327453613281,297.5337829589844,297.3943176269531,285.010986328125,1.0,0.5266737937927246,0.4803143143653869,0.4803143143653869,1.0,1.0,-2.8038790225982666,0.992592990398407,1.8112859725952148,0.3596105277538299,0.965352177619934,0.965352177619934,0.0,124.10311889648438,133.0,52454.74609375,0.0,1847.2801513671875,1.0,280.0416259765625,283.45330810546875,296.5328674316406,299.8828430175781,293.1499938964844,293.1499938964844,279.75,32186.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592572212219238,1.0,0.0,0.0,3.6768453121185294,3.676868915557861,9.020778293233888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8232421875,0.0,1534.4954833984375,1895.4371337890625,0.0,3022.0390625,0.908543050289154,1.0,0.0,3.0,1.0,0.0
18091080,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.6258823871612549,0.4955711662769317,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.8539252877235413,0.3436510264873504,0.3266498446464538,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8517240285873413,0.3405943810939789,0.2393494695425033,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8265745043754578,0.3094666600227356,0.2946670651435852,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7352424263954163,0.2155878543853759,0.979161024093628,285.012451171875,284.95001220703125,297.7877502441406,293.5327453613281,297.5337829589844,297.3943176269531,285.010986328125,1.0,0.5266737937927246,0.4803143143653869,0.4803143143653869,1.0,1.0,-2.8038790225982666,0.992592990398407,1.8112859725952148,0.3596105277538299,0.965352177619934,0.965352177619934,0.0,124.10311889648438,133.0,52454.74609375,0.0,1847.2801513671875,1.0,280.0416259765625,283.45330810546875,296.5328674316406,299.8828430175781,293.1499938964844,293.1499938964844,279.75,32186.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592572212219238,1.0,0.0,0.0,3.6768453121185294,3.676868915557861,9.020778293233888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.8232421875,0.0,1534.4954833984375,1895.4371337890625,0.0,3022.0390625,0.908543050289154,1.0,0.0,3.0,1.0,0.0
18091140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.6272264719009399,0.4975461363792419,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.854265034198761,0.3452281653881073,0.3283530175685882,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8514683246612549,0.3413792550563812,0.240080252289772,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8266467452049255,0.3105861246585846,0.2959246337413788,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7351611256599426,0.2162162810564041,0.982711672782898,284.86376953125,284.95001220703125,297.79888916015625,293.5390625,297.53125,297.3854675292969,284.8643493652344,1.0,0.52879399061203,0.4775356352329254,0.4775356352329254,1.0,1.0,-2.814958572387696,0.9915934801101683,1.8233650922775269,0.3566735684871673,0.8590907454490662,0.8590907454490662,0.0,125.11700439453124,133.0,53395.65625,0.0,1869.4774169921875,1.0,279.7800598144531,283.28924560546875,296.59429931640625,300.099609375,293.1499938964844,293.1499938964844,279.75,37910.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689363598823547,1.0,0.0,0.0,3.636070489883423,3.636094808578491,8.821813821668911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.61474609375,0.0,1531.96630859375,1895.4371337890625,0.0,3112.8330078125,0.9016184210777284,1.0,0.0,3.0,1.0,0.0
18091200,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.6277743577957153,0.499489963054657,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.8539127111434937,0.3461300134658813,0.3292179405689239,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8507285118103027,0.3417816162109375,0.2403703331947326,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8261679410934448,0.3112039268016815,0.2965271770954132,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7346374988555908,0.2165346890687942,0.984279215335846,284.89117431640625,284.95001220703125,297.8055419921875,293.5429382324219,297.5283508300781,297.3780517578125,284.8946838378906,1.0,0.5301600098609924,0.4758165776729584,0.4758165776729584,1.0,1.0,-2.821291446685791,0.9907159209251404,1.8305754661560056,0.3547398746013641,0.8586230278015137,0.8586230278015137,0.0,125.94193267822266,136.0,53291.1953125,0.0,1883.4180908203125,1.0,279.7573547363281,283.316650390625,296.5814819335937,300.0522155761719,293.1499938964844,293.1499938964844,280.04998779296875,38746.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709130883216858,1.0,0.0,0.0,3.574958562850952,3.574982166290283,8.527766794941272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.86669921875,0.0,1471.3975830078125,1895.4371337890625,0.0,3131.3759765625,0.8908459544181824,1.0,0.0,3.0,1.0,0.0
18091260,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,0.6298850774765015,0.5031940937042236,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8536698222160339,0.3486033678054809,0.3313691616058349,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8497328162193298,0.3433080017566681,0.2412745356559753,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8256162405014038,0.3130215406417846,0.2980846464633941,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.733915388584137,0.2175613939762115,0.9884259700775146,285.0282287597656,284.95001220703125,297.8190002441406,293.55084228515625,297.5292358398437,297.37225341796875,285.0266418457031,1.0,0.5332201719284058,0.4752257168292999,0.4752257168292999,1.0,1.0,-2.8362679481506348,0.9952796697616576,1.840988278388977,0.3565772473812103,0.9673460125923156,0.9673460125923156,0.0,127.62789916992188,136.0,52861.515625,0.0,1915.3017578125,1.0,280.0341186523437,283.4574279785156,296.525146484375,299.88458251953125,293.1499938964844,293.1499938964844,280.04998779296875,32526.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633468151092529,1.0,0.0,0.0,3.691972017288208,3.691995620727539,9.095154496208124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.8330078125,0.0,1554.0816650390625,1895.4371337890625,0.0,3060.3974609375,0.9124745726585388,1.0,0.0,3.0,1.0,0.0
18091320,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6304051876068115,0.5040172934532166,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0211181640625,0.8537358641624451,0.3492411673069,0.3319903016090393,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8496231436729431,0.3437118828296661,0.2415723800659179,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8255966901779175,0.3134946525096893,0.2985495626926422,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7338415384292603,0.2178349941968917,0.9897204041481018,285.0209655761719,284.95001220703125,297.8222351074219,293.55279541015625,297.52960205078125,297.3710632324219,285.0194091796875,1.0,0.5340347290039062,0.4750780165195465,0.4750780165195465,1.0,1.0,-2.8404762744903564,0.9966692924499512,1.8438069820404053,0.3571398854255676,0.9723995327949524,0.9723995327949524,0.0,128.03573608398438,139.0,52976.91015625,0.0,1923.9954833984373,1.0,280.0428161621094,283.4495544433594,296.5346984863281,299.912841796875,293.1499938964844,293.1499938964844,279.75,32575.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632364869117737,1.0,0.0,0.0,3.718885898590088,3.718909978866577,9.228242561221124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.677734375,0.0,1585.057861328125,1895.4371337890625,0.0,3059.362060546875,0.9181624054908752,1.0,0.0,3.0,1.0,0.0
18091380,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6311240792274475,0.509897768497467,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.8526843786239624,0.3517064452171325,0.3345906734466553,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8476483225822449,0.344893604516983,0.2426260411739349,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.824219286441803,0.315192699432373,0.3004152774810791,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7323470711708069,0.2187076807022094,0.9946723580360411,284.8993225097656,284.95001220703125,297.8380126953125,293.5623474121094,297.5226135253906,297.3519287109375,284.9023132324219,1.0,0.5381953120231628,0.4743394255638122,0.4743394255638122,1.0,1.0,-2.8601324558258057,1.0030895471572876,1.8570427894592283,0.3592486977577209,0.8715064525604248,0.8715064525604248,0.0,130.541748046875,142.0,53986.3671875,0.0,1967.8397216796875,1.0,279.75701904296875,283.31121826171875,296.5958557128906,300.1040344238281,293.1499938964844,293.1499938964844,280.04998779296875,38422.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740284442901611,1.0,0.0,0.0,3.62746834754944,3.627492666244507,8.780122016105452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.25634765625,0.0,1526.261962890625,1895.4371337890625,0.0,3160.595458984375,0.9022735953330994,1.0,0.0,3.0,1.0,0.0
18091440,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.6311240792274475,0.509897768497467,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990173339844,0.8526843786239624,0.3517064452171325,0.3345906734466553,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8476483225822449,0.344893604516983,0.2426260411739349,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.824219286441803,0.315192699432373,0.3004152774810791,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7323470711708069,0.2187076807022094,0.9946723580360411,284.8993225097656,284.95001220703125,297.8380126953125,293.5623474121094,297.5226135253906,297.3519287109375,284.9023132324219,1.0,0.5381953120231628,0.4743394255638122,0.4743394255638122,1.0,1.0,-2.8601324558258057,1.0030895471572876,1.8570427894592283,0.3592486977577209,0.8715064525604248,0.8715064525604248,0.0,130.541748046875,142.0,53986.3671875,0.0,1967.8397216796875,1.0,279.75701904296875,283.31121826171875,296.5958557128906,300.1040344238281,293.1499938964844,293.1499938964844,280.04998779296875,38422.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740284442901611,1.0,0.0,0.0,3.62746834754944,3.627492666244507,8.780122016105452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.25634765625,0.0,1526.261962890625,1895.4371337890625,0.0,3160.595458984375,0.9022735953330994,1.0,0.0,3.0,1.0,0.0
18091500,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.631743311882019,0.5131914615631104,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0314636230469,0.8519282341003418,0.3531616330146789,0.3358306884765625,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8464342355728149,0.3457427620887756,0.2431016266345977,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8233072757720947,0.3162306547164917,0.3012824058532715,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7313830852508545,0.2192552536725998,0.9968284964561462,285.0320739746094,284.95001220703125,297.8455810546875,293.5669860839844,297.52130126953125,297.34576416015625,285.03668212890625,1.0,0.540311872959137,0.4739701449871063,0.4739701449871063,1.0,1.0,-2.869784116744995,1.0062520503997805,1.8635319471359253,0.3599399626255035,0.9644620418548584,0.9644620418548584,0.0,131.8880157470703,142.0,53361.6796875,0.0,1990.1383056640625,1.0,280.00177001953125,283.45562744140625,296.5414123535156,299.9062194824219,293.1499938964844,293.1499938964844,280.04998779296875,33710.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682995438575745,1.0,0.0,0.0,3.683565139770508,3.683588981628418,9.053781013790284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.25146484375,0.0,1553.5428466796875,1895.4371337890625,0.0,3106.85888671875,0.9130635261535645,1.0,0.0,3.0,1.0,0.0
18091560,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.6325788497924805,0.5159438848495483,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318908691406,0.8516893982887268,0.354768842458725,0.3373393714427948,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.845771849155426,0.346765786409378,0.2438067942857742,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.822876513004303,0.3174079954624176,0.3023899495601654,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7308446764945984,0.2199108153581619,0.9997824430465698,285.03173828125,284.95001220703125,297.8529663085937,293.571533203125,297.5215759277344,297.34234619140625,285.0303649902344,1.0,0.5425105094909668,0.4734006524085998,0.4734006524085998,1.0,1.0,-2.8806326389312744,1.009508728981018,1.871124029159546,0.3604398369789123,0.9930360317230223,0.9930360317230223,0.0,133.1204071044922,130.0,53678.86328125,0.0,2013.9866943359373,1.0,280.04296875,283.44805908203125,296.5545654296875,299.9747619628906,293.1499938964844,293.1499938964844,279.75,32525.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667300939559937,1.0,0.0,0.0,3.769912242889404,3.769936800003052,9.483218832428976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.52734375,0.0,1643.86376953125,1895.4371337890625,0.0,3092.135498046875,0.9297912120819092,1.0,0.0,3.0,1.0,0.0
18091620,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6335668563842773,0.5104549527168274,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.856605052947998,0.3570962846279144,0.3397092223167419,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8496484756469727,0.3477920889854431,0.2446805238723755,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8269842863082886,0.3189454972743988,0.3040016889572143,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7340969443321228,0.2206258922815323,1.0034921169281006,284.8882751464844,284.95001220703125,297.8673400878906,293.5804138183594,297.5166320800781,297.3275756835937,284.89068603515625,1.0,0.5415780544281006,0.4722616672515869,0.4722616672515869,1.0,1.0,-2.8843579292297363,1.0086593627929688,1.875698447227478,0.3589180409908294,0.8788245320320129,0.8788245320320129,0.0,131.59820556640625,133.0,54537.1171875,0.0,2012.6348876953125,1.0,279.7563781738281,283.29083251953125,296.61444091796875,300.1637268066406,293.1499938964844,293.1499938964844,280.04998779296875,38629.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877674400806427,1.0,0.0,0.0,3.685088872909546,3.685113668441773,9.061273544830328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.03271484375,0.0,1592.4237060546875,1895.4371337890625,0.0,3194.7822265625,0.9148809909820556,1.0,0.0,3.0,1.0,0.0
18091680,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6335668563842773,0.5104549527168274,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880310058594,0.856605052947998,0.3570962846279144,0.3397092223167419,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8496484756469727,0.3477920889854431,0.2446805238723755,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8269842863082886,0.3189454972743988,0.3040016889572143,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7340969443321228,0.2206258922815323,1.0034921169281006,284.8882751464844,284.95001220703125,297.8673400878906,293.5804138183594,297.5166320800781,297.3275756835937,284.89068603515625,1.0,0.5415780544281006,0.4722616672515869,0.4722616672515869,1.0,1.0,-2.8843579292297363,1.0086593627929688,1.875698447227478,0.3589180409908294,0.8788245320320129,0.8788245320320129,0.0,131.59820556640625,133.0,54537.1171875,0.0,2012.6348876953125,1.0,279.7563781738281,283.29083251953125,296.61444091796875,300.1637268066406,293.1499938964844,293.1499938964844,280.04998779296875,38629.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877674400806427,1.0,0.0,0.0,3.685088872909546,3.685113668441773,9.061273544830328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.03271484375,0.0,1592.4237060546875,1895.4371337890625,0.0,3194.7822265625,0.9148809909820556,1.0,0.0,3.0,1.0,0.0
18091740,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6376742720603943,0.5077992677688599,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.8601565361022949,0.3600514233112335,0.3422277271747589,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8521921634674072,0.3495284616947174,0.2456721365451812,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8297776579856873,0.3210237026214599,0.3057212829589844,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7361854910850525,0.221714362502098,1.00748610496521,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5234069824219,297.3309631347656,285.01910400390625,1.0,0.5425668358802795,0.4711227118968963,0.4711227118968963,1.0,1.0,-2.8922343254089355,1.0094863176345823,1.882748007774353,0.3578152656555176,0.9931839108467102,0.9931839108467102,0.0,131.08592224121094,136.0,53898.12890625,0.0,2023.1446533203125,1.0,280.0434875488281,283.431884765625,296.5666809082031,300.00701904296875,293.1499938964844,293.1499938964844,279.75,33050.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692601323127747,1.0,0.0,0.0,3.803977012634277,3.804001808166504,9.655371968619877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.072265625,0.0,1688.3209228515625,1895.4371337890625,0.0,3115.8701171875,0.937726616859436,1.0,0.0,3.0,1.0,0.0
18091800,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.6376742720603943,0.5077992677688599,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02081298828125,0.8601565361022949,0.3600514233112335,0.3422277271747589,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8521921634674072,0.3495284616947174,0.2456721365451812,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8297776579856873,0.3210237026214599,0.3057212829589844,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7361854910850525,0.221714362502098,1.00748610496521,285.0206604003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5234069824219,297.3309631347656,285.01910400390625,1.0,0.5425668358802795,0.4711227118968963,0.4711227118968963,1.0,1.0,-2.8922343254089355,1.0094863176345823,1.882748007774353,0.3578152656555176,0.9931839108467102,0.9931839108467102,0.0,131.08592224121094,136.0,53898.12890625,0.0,2023.1446533203125,1.0,280.0434875488281,283.431884765625,296.5666809082031,300.00701904296875,293.1499938964844,293.1499938964844,279.75,33050.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692601323127747,1.0,0.0,0.0,3.803977012634277,3.804001808166504,9.655371968619877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.072265625,0.0,1688.3209228515625,1895.4371337890625,0.0,3115.8701171875,0.937726616859436,1.0,0.0,3.0,1.0,0.0
18091860,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6400517821311951,0.5088272094726562,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.8615766167640686,0.3623661696910858,0.3446387648582458,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8526270985603333,0.3505154550075531,0.2465575337409973,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8306196331977844,0.3225115835666656,0.3073415756225586,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.736598551273346,0.222404807806015,1.0113552808761597,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.52294921875,297.32342529296875,284.892822265625,1.0,0.5446460843086243,0.4701992869377136,0.4701992869377136,1.0,1.0,-2.9040310382843018,1.0122421979904177,1.8917888402938845,0.3583081364631653,0.8828662037849426,0.8828662037849426,0.0,131.86192321777344,139.0,54782.59765625,0.0,2046.5919189453125,1.0,279.7562255859375,283.2857360839844,296.62518310546875,300.1861877441406,293.1499938964844,293.1499938964844,280.04998779296875,38801.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788658976554871,1.0,0.0,0.0,3.706198930740357,3.706223964691162,9.16538567707903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.47509765625,0.0,1617.8818359375,1895.4371337890625,0.0,3205.951416015625,0.919857621192932,1.0,0.0,3.0,1.0,0.0
18091920,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6400517821311951,0.5088272094726562,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.8615766167640686,0.3623661696910858,0.3446387648582458,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8526270985603333,0.3505154550075531,0.2465575337409973,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8306196331977844,0.3225115835666656,0.3073415756225586,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.736598551273346,0.222404807806015,1.0113552808761597,284.8897705078125,284.95001220703125,297.8948974609375,293.59716796875,297.52294921875,297.32342529296875,284.892822265625,1.0,0.5446460843086243,0.4701992869377136,0.4701992869377136,1.0,1.0,-2.9040310382843018,1.0122421979904177,1.8917888402938845,0.3583081364631653,0.8828662037849426,0.8828662037849426,0.0,131.86192321777344,139.0,54782.59765625,0.0,2046.5919189453125,1.0,279.7562255859375,283.2857360839844,296.62518310546875,300.1861877441406,293.1499938964844,293.1499938964844,280.04998779296875,38801.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788658976554871,1.0,0.0,0.0,3.706198930740357,3.706223964691162,9.16538567707903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.47509765625,0.0,1617.8818359375,1895.4371337890625,0.0,3205.951416015625,0.919857621192932,1.0,0.0,3.0,1.0,0.0
18091980,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.643054723739624,0.5113983750343323,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.8622816205024719,0.3653398752212524,0.3472379446029663,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8523865342140198,0.3522376418113708,0.2475876808166504,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.830790102481842,0.3245598971843719,0.3090985715389251,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7363955974578857,0.2234661877155304,1.0155624151229858,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.52740478515625,297.3233337402344,285.029052734375,1.0,0.54746013879776,0.4692758917808532,0.4692758917808532,1.0,1.0,-2.918647766113281,1.0160943269729614,1.90255343914032,0.3595121204853058,1.0,1.0,0.0,133.22784423828125,142.0,54262.859375,0.0,2077.8955078125,1.0,280.04364013671875,283.4327697753906,296.5826416015625,300.0425109863281,293.1499938964844,293.1499938964844,279.75,33042.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704562783241272,1.0,0.0,0.0,3.828341245651245,3.82836651802063,9.779453193914378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5390625,0.0,1717.5703125,1895.4371337890625,0.0,3127.090576171875,0.94322270154953,1.0,0.0,3.0,1.0,0.0
18092040,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9990000128746032,0.643054723739624,0.5113983750343323,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.8622816205024719,0.3653398752212524,0.3472379446029663,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8523865342140198,0.3522376418113708,0.2475876808166504,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.830790102481842,0.3245598971843719,0.3090985715389251,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7363955974578857,0.2234661877155304,1.0155624151229858,285.0302429199219,284.95001220703125,297.9084167480469,293.60504150390625,297.52740478515625,297.3233337402344,285.029052734375,1.0,0.54746013879776,0.4692758917808532,0.4692758917808532,1.0,1.0,-2.918647766113281,1.0160943269729614,1.90255343914032,0.3595121204853058,1.0,1.0,0.0,133.22784423828125,142.0,54262.859375,0.0,2077.8955078125,1.0,280.04364013671875,283.4327697753906,296.5826416015625,300.0425109863281,293.1499938964844,293.1499938964844,279.75,33042.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704562783241272,1.0,0.0,0.0,3.828341245651245,3.82836651802063,9.779453193914378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.5390625,0.0,1717.5703125,1895.4371337890625,0.0,3127.090576171875,0.94322270154953,1.0,0.0,3.0,1.0,0.0
18092100,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6438230872154236,0.5131113529205322,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8624590039253235,0.366588681936264,0.3486175537109375,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8521068692207336,0.3528215587139129,0.2481653988361358,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8307183980941772,0.3253686726093292,0.310047835111618,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7361712455749512,0.2238568216562271,1.017962098121643,284.88818359375,284.95001220703125,297.9151916503906,293.6088256835937,297.5267639160156,297.3189697265625,284.8824157714844,1.0,0.5491090416908264,0.4688141942024231,0.4688141942024231,1.0,1.0,-2.927086591720581,1.0184625387191772,1.9086239337921145,0.36029252409935,0.9152710437774658,0.9152710437774658,0.0,134.08627319335938,142.0,55410.48046875,0.0,2096.44189453125,1.0,279.794189453125,283.2679443359375,296.6478881835937,300.2791748046875,293.1499938964844,293.1499938964844,279.75,36184.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776655197143555,1.0,0.0,0.0,3.823996782302856,3.8240225315094,9.75726948126976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.0302734375,0.0,1736.94482421875,1895.4371337890625,0.0,3194.69873046875,0.942671835422516,1.0,0.0,3.0,1.0,0.0
18092160,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.64394211769104,0.5159094333648682,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8937683105469,0.8617764115333557,0.3676295280456543,0.3496808707714081,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8509507179260254,0.3531640470027923,0.2484728544950485,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8298627734184265,0.3259768784046173,0.310706615447998,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.735249400138855,0.2240889221429824,1.0193768739700315,284.8940124511719,284.95001220703125,297.9219970703125,293.612548828125,297.5234375,297.3104553222656,284.8966979980469,1.0,0.5508061647415161,0.4682741463184356,0.4682741463184356,1.0,1.0,-2.9345908164978027,1.0203138589859009,1.9142769575119016,0.360580176115036,0.8971018195152283,0.8971018195152283,0.0,135.23388671875,145.0,55340.48046875,0.0,2114.940673828125,1.0,279.7565002441406,283.279052734375,296.6436462402344,300.2368469238281,293.1499938964844,293.1499938964844,280.04998779296875,38265.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806890249252319,1.0,0.0,0.0,3.75173544883728,3.751760721206665,9.391991397933452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.58740234375,0.0,1666.7493896484375,1895.4371337890625,0.0,3223.037841796875,0.9296308755874634,1.0,0.0,3.0,1.0,0.0
18092220,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.6453069448471069,0.5210250020027161,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04327392578125,0.8610659241676331,0.3705637156963348,0.3522677719593048,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8493382334709167,0.354801744222641,0.2494638413190841,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8287258148193359,0.3279345631599426,0.3124056756496429,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7339029908180237,0.2250819653272628,1.0233954191207886,285.04327392578125,284.95001220703125,297.935791015625,293.6197204589844,297.5247497558594,297.30548095703125,285.043212890625,1.0,0.5544688701629639,0.4671941101551056,0.4671941101551056,1.0,1.0,-2.9519078731536865,1.0249357223510742,1.9269722700119016,0.3610284328460693,1.0,1.0,0.0,137.4596710205078,148.0,54802.765625,0.0,2155.835205078125,1.0,280.0435485839844,283.4370422363281,296.6010437011719,300.0948791503906,293.1499938964844,293.1499938964844,279.75,33565.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873090922832489,1.0,0.0,0.0,3.859570264816284,3.859596014022827,9.93965272755304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1357421875,0.0,1759.79931640625,1895.4371337890625,0.0,3151.802978515625,0.9505428671836852,1.0,0.0,3.0,1.0,0.0
18092280,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.6453069448471069,0.5210250020027161,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04327392578125,0.8610659241676331,0.3705637156963348,0.3522677719593048,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8493382334709167,0.354801744222641,0.2494638413190841,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8287258148193359,0.3279345631599426,0.3124056756496429,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7339029908180237,0.2250819653272628,1.0233954191207886,285.04327392578125,284.95001220703125,297.935791015625,293.6197204589844,297.5247497558594,297.30548095703125,285.043212890625,1.0,0.5544688701629639,0.4671941101551056,0.4671941101551056,1.0,1.0,-2.9519078731536865,1.0249357223510742,1.9269722700119016,0.3610284328460693,1.0,1.0,0.0,137.4596710205078,148.0,54802.765625,0.0,2155.835205078125,1.0,280.0435485839844,283.4370422363281,296.6010437011719,300.0948791503906,293.1499938964844,293.1499938964844,279.75,33565.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873090922832489,1.0,0.0,0.0,3.859570264816284,3.859596014022827,9.93965272755304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.1357421875,0.0,1759.79931640625,1895.4371337890625,0.0,3151.802978515625,0.9505428671836852,1.0,0.0,3.0,1.0,0.0
18092340,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6445587873458862,0.5272064208984375,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8596853017807007,0.3728293478488922,0.3547164797782898,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8470675945281982,0.355663925409317,0.2503255903720855,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8269774317741394,0.3292754292488098,0.3139697015285492,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7320619225502014,0.2256677001714706,1.027138590812683,284.9006652832031,284.95001220703125,297.95001220703125,293.62652587890625,297.52008056640625,297.291259765625,284.902587890625,1.0,0.5583823323249817,0.4661140441894531,0.4661140441894531,1.0,1.0,-2.9696998596191406,1.0297112464904783,1.939988613128662,0.3615099191665649,0.915815532207489,0.915815532207489,0.0,140.05545043945312,136.0,56073.47265625,0.0,2199.865478515625,1.0,279.7566223144531,283.2735290527344,296.66015625,300.2969970703125,293.1499938964844,293.1499938964844,279.45001220703125,37706.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837755918502808,1.0,0.0,0.0,3.8086133003234863,3.808639287948608,9.678923333922285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0390625,0.0,1730.2178955078125,1895.4371337890625,0.0,3251.952880859375,0.9418784379959106,1.0,0.0,3.0,1.0,0.0
18092400,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.6445587873458862,0.5272064208984375,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8596853017807007,0.3728293478488922,0.3547164797782898,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8470675945281982,0.355663925409317,0.2503255903720855,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8269774317741394,0.3292754292488098,0.3139697015285492,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7320619225502014,0.2256677001714706,1.027138590812683,284.9006652832031,284.95001220703125,297.95001220703125,293.62652587890625,297.52008056640625,297.291259765625,284.902587890625,1.0,0.5583823323249817,0.4661140441894531,0.4661140441894531,1.0,1.0,-2.9696998596191406,1.0297112464904783,1.939988613128662,0.3615099191665649,0.915815532207489,0.915815532207489,0.0,140.05545043945312,136.0,56073.47265625,0.0,2199.865478515625,1.0,279.7566223144531,283.2735290527344,296.66015625,300.2969970703125,293.1499938964844,293.1499938964844,279.45001220703125,37706.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837755918502808,1.0,0.0,0.0,3.8086133003234863,3.808639287948608,9.678923333922285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.0390625,0.0,1730.2178955078125,1895.4371337890625,0.0,3251.952880859375,0.9418784379959106,1.0,0.0,3.0,1.0,0.0
18092460,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6436379551887512,0.5236906409263611,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.862838625907898,0.3745161890983581,0.3562783002853393,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8491771221160889,0.3560710847377777,0.2505922317504883,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8293470144271851,0.330132782459259,0.3147623538970947,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.733799159526825,0.2259034365415573,1.0281596183776855,284.86590576171875,284.95001220703125,297.96295166015625,293.6322326660156,297.5159606933594,297.2788391113281,284.87109375,1.0,0.5573174953460693,0.4650647938251495,0.4650647938251495,1.0,1.0,-2.9698755741119385,1.0275237560272217,1.9423518180847168,0.3593924641609192,0.832236647605896,0.832236647605896,0.0,138.9718475341797,136.0,56238.58203125,0.0,2194.67919921875,1.0,279.4615783691406,283.2254943847656,296.6603698730469,300.34149169921875,293.1499938964844,293.1499938964844,279.45001220703125,42461.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909189701080322,1.0,0.0,0.0,3.566003799438477,3.566028356552124,8.485098987875972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.091796875,0.0,1488.9425048828125,1895.4371337890625,0.0,3318.800537109375,0.8925542235374451,1.0,0.0,3.0,1.0,0.0
18092520,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.6437979936599731,0.5225387215614319,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.8636384606361389,0.3747917711734772,0.3564891815185547,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8498175144195557,0.3561776280403137,0.2506275773048401,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8299983739852905,0.3302876353263855,0.3148645758628845,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7343177795410156,0.2259588837623596,1.0282481908798218,284.8780517578125,284.95001220703125,297.9647521972656,293.63299560546875,297.5161437988281,297.2782592773437,284.8807067871094,1.0,0.5569409728050232,0.4649217128753662,0.4649217128753662,1.0,1.0,-2.969017267227173,1.026875138282776,1.942142128944397,0.3589484095573425,0.8340845108032227,0.8340845108032227,0.0,138.58164978027344,124.0,56204.578125,0.0,2191.205078125,1.0,279.4575500488281,283.23406982421875,296.6518859863281,300.32000732421875,293.1499938964844,293.1499938964844,279.75,41524.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905608057975769,1.0,0.0,0.0,3.5543017387390137,3.554325819015503,8.429501008322404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.43603515625,0.0,1469.532958984375,1895.4371337890625,0.0,3315.451904296875,0.8891748189926147,1.0,0.0,3.0,1.0,0.0
18092580,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.648796796798706,0.5068843960762024,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.874406635761261,0.3776984810829162,0.3588376343250274,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8591473698616028,0.3577411770820617,0.2514146566390991,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8390504717826843,0.3321233689785003,0.3162283897399902,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7418221831321716,0.2268271893262863,1.0306110382080078,284.98980712890625,284.95001220703125,297.980224609375,293.6390686035156,297.5265808105469,297.2870483398437,284.9886779785156,1.0,0.5522223711013794,0.4637293815612793,0.4637293815612793,1.0,1.0,-2.958456039428711,1.0200926065444946,1.9383633136749268,0.3549806475639343,0.9219543933868408,0.9219543933868408,0.0,133.4152374267578,127.0,55241.30859375,0.0,2146.767578125,1.0,279.7416381835937,283.3603515625,296.6029663085937,300.1357727050781,293.1499938964844,293.1499938964844,279.45001220703125,34304.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791374564170837,1.0,0.0,0.0,3.649337530136109,3.64936113357544,8.886307796274195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.7998046875,0.0,1519.7489013671875,1895.4371337890625,0.0,3208.496337890625,0.9039151072502136,1.0,0.0,3.0,1.0,0.0
18092640,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.648796796798706,0.5068843960762024,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.874406635761261,0.3776984810829162,0.3588376343250274,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8591473698616028,0.3577411770820617,0.2514146566390991,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8390504717826843,0.3321233689785003,0.3162283897399902,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7418221831321716,0.2268271893262863,1.0306110382080078,284.98980712890625,284.95001220703125,297.980224609375,293.6390686035156,297.5265808105469,297.2870483398437,284.9886779785156,1.0,0.5522223711013794,0.4637293815612793,0.4637293815612793,1.0,1.0,-2.958456039428711,1.0200926065444946,1.9383633136749268,0.3549806475639343,0.9219543933868408,0.9219543933868408,0.0,133.4152374267578,127.0,55241.30859375,0.0,2146.767578125,1.0,279.7416381835937,283.3603515625,296.6029663085937,300.1357727050781,293.1499938964844,293.1499938964844,279.45001220703125,34304.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791374564170837,1.0,0.0,0.0,3.649337530136109,3.64936113357544,8.886307796274195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.7998046875,0.0,1519.7489013671875,1895.4371337890625,0.0,3208.496337890625,0.9039151072502136,1.0,0.0,3.0,1.0,0.0
18092700,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.6520880460739136,0.5013146996498108,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86456298828125,0.8787041306495667,0.3788970410823822,0.3600663542747497,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8627734780311584,0.3582259714603424,0.2518450021743774,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.842599093914032,0.3328162133693695,0.316964715719223,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7447393536567688,0.2271153032779693,1.032086968421936,284.8642883300781,284.95001220703125,297.98828125,293.6419677734375,297.5331115722656,297.2933044433594,284.862548828125,1.0,0.5511420965194702,0.4631332159042358,0.4631332159042358,1.0,1.0,-2.956402540206909,1.017989158630371,1.938413381576538,0.3534074127674103,0.8311992287635803,0.8311992287635803,0.0,131.67393493652344,127.0,55814.31640625,0.0,2134.4609375,1.0,279.4985046386719,283.2210693359375,296.6618957519531,300.3370361328125,293.1499938964844,293.1499938964844,279.45001220703125,39232.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841525316238403,1.0,0.0,0.0,3.5863842964172363,3.5864081382751465,8.582363761888701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9521484375,0.0,1487.3046875,1895.4371337890625,0.0,3255.483154296875,0.890809178352356,1.0,0.0,3.0,1.0,0.0
