time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092760,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6551717519760132,0.4982147514820099,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.904052734375,0.881392776966095,0.3800065517425537,0.3610671162605285,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8648160696029663,0.3585994243621826,0.2520767748355865,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8447076082229614,0.3334161937236786,0.3174944221973419,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7463825941085815,0.2273214608430862,1.0328755378723145,284.9042053222656,284.95001220703125,297.99658203125,293.644775390625,297.5394897460937,297.2989501953125,284.9061279296875,1.0,0.5505402088165283,0.4627957344055176,0.4627957344055176,1.0,1.0,-2.955739974975586,1.0169461965560913,1.9387937784194944,0.3527005910873413,0.8352367877960205,0.8352367877960205,0.0,130.73878479003906,130.0,55439.2890625,0.0,2128.61279296875,1.0,279.4582824707031,283.2605285644531,296.6529541015625,300.2629699707031,293.1499938964844,293.1499938964844,279.75,39667.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884662389755249,1.0,0.0,0.0,3.483682155609131,3.4837050437927246,8.097861154965358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.2158203125,0.0,1382.07177734375,1895.4371337890625,0.0,3260.257568359375,0.8717658519744873,1.0,0.0,3.0,1.0,0.0
18092820,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6617281436920166,0.4941874146461487,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.8859617114067078,0.3829409480094909,0.3636128902435303,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.868180513381958,0.3601165115833282,0.2529657185077667,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8481919765472412,0.3352308273315429,0.3190121948719024,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.749046266078949,0.2282078713178634,1.036058783531189,285.0053405761719,284.95001220703125,298.0140075683594,293.6501159667969,297.5590209960937,297.32000732421875,285.0044250488281,1.0,0.5506965517997742,0.462120771408081,0.462120771408081,1.0,1.0,-2.960670232772827,1.0174062252044678,1.94326400756836,0.3523018658161163,0.9279663562774658,0.9279663562774658,0.0,129.75697326660156,133.0,54841.49609375,0.0,2132.15380859375,1.0,279.7411804199219,283.3713684082031,296.6177673339844,300.1163635253906,293.1499938964844,293.1499938964844,279.45001220703125,33276.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743228912353516,1.0,0.0,0.0,3.611698627471924,3.6117217540740967,8.703947855792649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.7353515625,0.0,1470.8084716796875,1895.4371337890625,0.0,3163.357177734375,0.8947498202323914,1.0,0.0,3.0,1.0,0.0
18092880,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6617281436920166,0.4941874146461487,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0054016113281,0.8859617114067078,0.3829409480094909,0.3636128902435303,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.868180513381958,0.3601165115833282,0.2529657185077667,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8481919765472412,0.3352308273315429,0.3190121948719024,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.749046266078949,0.2282078713178634,1.036058783531189,285.0053405761719,284.95001220703125,298.0140075683594,293.6501159667969,297.5590209960937,297.32000732421875,285.0044250488281,1.0,0.5506965517997742,0.462120771408081,0.462120771408081,1.0,1.0,-2.960670232772827,1.0174062252044678,1.94326400756836,0.3523018658161163,0.9279663562774658,0.9279663562774658,0.0,129.75697326660156,133.0,54841.49609375,0.0,2132.15380859375,1.0,279.7411804199219,283.3713684082031,296.6177673339844,300.1163635253906,293.1499938964844,293.1499938964844,279.45001220703125,33276.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743228912353516,1.0,0.0,0.0,3.611698627471924,3.6117217540740967,8.703947855792649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.7353515625,0.0,1470.8084716796875,1895.4371337890625,0.0,3163.357177734375,0.8947498202323914,1.0,0.0,3.0,1.0,0.0
18092940,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.6655991673469543,0.4943664968013763,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8877747654914856,0.385207325220108,0.3659235835075378,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8688409328460693,0.360852837562561,0.2536326944828033,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8491967916488647,0.3364233076572418,0.3203065097332001,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7496013045310974,0.2286983877420425,1.0388386249542236,284.91168212890625,284.95001220703125,298.0326538085937,293.6550598144531,297.5673828125,297.3234558105469,284.9130859375,1.0,0.5521490573883057,0.4614458084106445,0.4614458084106445,1.0,1.0,-2.9693615436553955,1.0193508863449097,1.9500105381011963,0.3523995876312256,0.8441296815872192,0.8441296815872192,0.0,130.1520233154297,136.0,55513.71484375,0.0,2149.166748046875,1.0,279.4585876464844,283.25927734375,296.6741943359375,300.2817687988281,293.1499938964844,293.1499938964844,279.75,38615.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821896910667419,1.0,0.0,0.0,3.4905333518981934,3.490556478500366,8.129744628604385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.6748046875,0.0,1381.6011962890625,1895.4371337890625,0.0,3237.09765625,0.8723406791687012,1.0,0.0,3.0,1.0,0.0
18093000,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9990000128746032,0.6655991673469543,0.4943664968013763,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9115905761719,0.8877747654914856,0.385207325220108,0.3659235835075378,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8688409328460693,0.360852837562561,0.2536326944828033,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8491967916488647,0.3364233076572418,0.3203065097332001,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7496013045310974,0.2286983877420425,1.0388386249542236,284.91168212890625,284.95001220703125,298.0326538085937,293.6550598144531,297.5673828125,297.3234558105469,284.9130859375,1.0,0.5521490573883057,0.4614458084106445,0.4614458084106445,1.0,1.0,-2.9693615436553955,1.0193508863449097,1.9500105381011963,0.3523995876312256,0.8441296815872192,0.8441296815872192,0.0,130.1520233154297,136.0,55513.71484375,0.0,2149.166748046875,1.0,279.4585876464844,283.25927734375,296.6741943359375,300.2817687988281,293.1499938964844,293.1499938964844,279.75,38615.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821896910667419,1.0,0.0,0.0,3.4905333518981934,3.490556478500366,8.129744628604385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.6748046875,0.0,1381.6011962890625,1895.4371337890625,0.0,3237.09765625,0.8723406791687012,1.0,0.0,3.0,1.0,0.0
18093060,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6694817543029785,0.4964010119438171,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.8886527419090271,0.3880990147590637,0.3684911727905273,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8686172366142273,0.3622461557388305,0.25448077917099,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.849331259727478,0.3381253182888031,0.3217831254005432,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7493816614151001,0.2295298278331756,1.0421583652496338,285.01446533203125,284.95001220703125,298.0526733398437,293.6595764160156,297.5783996582031,297.3302307128906,285.013427734375,1.0,0.5544881224632263,0.4605221450328827,0.4605221450328827,1.0,1.0,-2.981672525405884,1.022201657295227,1.9594708681106567,0.3523159921169281,0.943130612373352,0.943130612373352,0.0,131.22067260742188,139.0,55170.64453125,0.0,2176.009765625,1.0,279.7413024902344,283.3712463378906,296.63824462890625,300.1539001464844,293.1499938964844,293.1499938964844,279.45001220703125,32738.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741373419761658,1.0,0.0,0.0,3.6339871883392334,3.6340103149414062,8.811707630229648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3984375,0.0,1491.1280517578125,1895.4371337890625,0.0,3161.6171875,0.8993761539459229,1.0,0.0,3.0,1.0,0.0
18093120,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6694817543029785,0.4964010119438171,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.8886527419090271,0.3880990147590637,0.3684911727905273,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8686172366142273,0.3622461557388305,0.25448077917099,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.849331259727478,0.3381253182888031,0.3217831254005432,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7493816614151001,0.2295298278331756,1.0421583652496338,285.01446533203125,284.95001220703125,298.0526733398437,293.6595764160156,297.5783996582031,297.3302307128906,285.013427734375,1.0,0.5544881224632263,0.4605221450328827,0.4605221450328827,1.0,1.0,-2.981672525405884,1.022201657295227,1.9594708681106567,0.3523159921169281,0.943130612373352,0.943130612373352,0.0,131.22067260742188,139.0,55170.64453125,0.0,2176.009765625,1.0,279.7413024902344,283.3712463378906,296.63824462890625,300.1539001464844,293.1499938964844,293.1499938964844,279.45001220703125,32738.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741373419761658,1.0,0.0,0.0,3.6339871883392334,3.6340103149414062,8.811707630229648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.3984375,0.0,1491.1280517578125,1895.4371337890625,0.0,3161.6171875,0.8993761539459229,1.0,0.0,3.0,1.0,0.0
18093180,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.671198844909668,0.5008721947669983,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.8878313899040222,0.3903010785579681,0.3708080649375915,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8667236566543579,0.3628472685813904,0.2551025450229645,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8479331135749817,0.3391881585121155,0.3230198323726654,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7478399872779846,0.2299123108386993,1.044779658317566,284.90936279296875,284.95001220703125,298.0742492675781,293.6636962890625,297.5789794921875,297.3204345703125,284.9115295410156,1.0,0.5574265122413635,0.4595984816551208,0.4595984816551208,1.0,1.0,-2.9952189922332764,1.025492548942566,1.969726324081421,0.3524399995803833,0.8543062806129456,0.8543062806129456,0.0,133.06640625,142.0,56037.6171875,0.0,2209.194091796875,1.0,279.457763671875,283.247802734375,296.69244384765625,300.3324584960937,293.1499938964844,293.1499938964844,279.75,38391.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883876621723175,1.0,0.0,0.0,3.532249927520752,3.532273292541504,8.325228009198327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.28955078125,0.0,1423.3818359375,1895.4371337890625,0.0,3252.89892578125,0.8812931776046753,1.0,0.0,3.0,1.0,0.0
18093240,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.671198844909668,0.5008721947669983,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.8878313899040222,0.3903010785579681,0.3708080649375915,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8667236566543579,0.3628472685813904,0.2551025450229645,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8479331135749817,0.3391881585121155,0.3230198323726654,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7478399872779846,0.2299123108386993,1.044779658317566,284.90936279296875,284.95001220703125,298.0742492675781,293.6636962890625,297.5789794921875,297.3204345703125,284.9115295410156,1.0,0.5574265122413635,0.4595984816551208,0.4595984816551208,1.0,1.0,-2.9952189922332764,1.025492548942566,1.969726324081421,0.3524399995803833,0.8543062806129456,0.8543062806129456,0.0,133.06640625,142.0,56037.6171875,0.0,2209.194091796875,1.0,279.457763671875,283.247802734375,296.69244384765625,300.3324584960937,293.1499938964844,293.1499938964844,279.75,38391.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883876621723175,1.0,0.0,0.0,3.532249927520752,3.532273292541504,8.325228009198327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.28955078125,0.0,1423.3818359375,1895.4371337890625,0.0,3252.89892578125,0.8812931776046753,1.0,0.0,3.0,1.0,0.0
18093300,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.672265887260437,0.5036029815673828,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8871111869812012,0.3916671574115753,0.3719472587108612,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.865475058555603,0.3634228408336639,0.2553868293762207,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8469446301460266,0.339928537607193,0.3235999345779419,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7467949390411377,0.230226457118988,1.0458652973175049,285.0284729003906,284.95001220703125,298.0856628417969,293.6656188964844,297.5813903808594,297.3183288574219,285.0311584472656,1.0,0.5590240955352783,0.4591366648674011,0.4591366648674011,1.0,1.0,-3.0022120475769043,1.027215838432312,1.9749963283538816,0.3525196015834808,0.9396905303001404,0.9396905303001404,0.0,134.15052795410156,142.0,55442.19140625,0.0,2227.10791015625,1.0,279.6990661621094,283.3778686523437,296.6391906738281,300.1365661621094,293.1499938964844,293.1499938964844,279.75,33522.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782511949539185,1.0,0.0,0.0,3.595320701599121,3.595343589782715,8.625187888355867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.53515625,0.0,1454.9210205078125,1895.4371337890625,0.0,3200.189453125,0.8930202722549438,1.0,0.0,3.0,1.0,0.0
18093360,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.6734502911567688,0.5059356689453125,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0192565917969,0.8868575096130371,0.3931672871112823,0.3733581006526947,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8647019863128662,0.3641286194324493,0.2558817565441131,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8463674783706665,0.3407759368419647,0.324406236410141,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7461154460906982,0.2306270450353622,1.0476982593536377,285.0191345214844,284.95001220703125,298.0975646972656,293.6674194335937,297.5850524902344,297.31805419921875,285.0175476074219,1.0,0.560749351978302,0.4585817158222198,0.4585817158222198,1.0,1.0,-3.0104782581329346,1.0292329788208008,1.981245398521424,0.3526495993137359,0.9590774178504944,0.9590774178504944,0.0,135.1725311279297,145.0,55737.2421875,0.0,2247.04736328125,1.0,279.7423400878906,283.3650817871094,296.65045166015625,300.201904296875,293.1499938964844,293.1499938964844,279.45001220703125,32567.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876767098903656,1.0,0.0,0.0,3.6794919967651367,3.679515600204468,9.033769856614526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.3408203125,0.0,1540.335693359375,1895.4371337890625,0.0,3186.2763671875,0.9093451499938964,1.0,0.0,3.0,1.0,0.0
18093420,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6738430857658386,0.5124083757400513,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.8848990201950073,0.3953571617603302,0.3756985664367676,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8616960048675537,0.3646065592765808,0.2564480304718017,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8439034223556519,0.3417130708694458,0.3255627453327179,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7436286211013794,0.2308915108442306,1.0499430894851685,284.9054260253906,284.95001220703125,298.12274169921875,293.6706848144531,297.5827941894531,297.3023376464844,284.90771484375,1.0,0.5643270015716553,0.4574717879295349,0.4574717879295349,1.0,1.0,-3.0258452892303467,1.032747507095337,1.993097782135009,0.3527888059616089,0.864543080329895,0.864543080329895,0.0,137.7379608154297,148.0,56673.04296875,0.0,2287.8134765625,1.0,279.4573669433594,283.233154296875,296.7021789550781,300.38250732421875,293.1499938964844,293.1499938964844,279.75,38309.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870634436607361,1.0,0.0,0.0,3.585409641265869,3.58543348312378,8.577699759371171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.41552734375,0.0,1479.4630126953125,1895.4371337890625,0.0,3282.73486328125,0.8929169774055481,1.0,0.0,3.0,1.0,0.0
18093480,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.6738430857658386,0.5124083757400513,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.8848990201950073,0.3953571617603302,0.3756985664367676,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8616960048675537,0.3646065592765808,0.2564480304718017,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8439034223556519,0.3417130708694458,0.3255627453327179,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7436286211013794,0.2308915108442306,1.0499430894851685,284.9054260253906,284.95001220703125,298.12274169921875,293.6706848144531,297.5827941894531,297.3023376464844,284.90771484375,1.0,0.5643270015716553,0.4574717879295349,0.4574717879295349,1.0,1.0,-3.0258452892303467,1.032747507095337,1.993097782135009,0.3527888059616089,0.864543080329895,0.864543080329895,0.0,137.7379608154297,148.0,56673.04296875,0.0,2287.8134765625,1.0,279.4573669433594,283.233154296875,296.7021789550781,300.38250732421875,293.1499938964844,293.1499938964844,279.75,38309.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870634436607361,1.0,0.0,0.0,3.585409641265869,3.58543348312378,8.577699759371171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.41552734375,0.0,1479.4630126953125,1895.4371337890625,0.0,3282.73486328125,0.8929169774055481,1.0,0.0,3.0,1.0,0.0
18093540,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6750034689903259,0.5188095569610596,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.8832111954689026,0.3982372879981994,0.3782716393470764,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8589667677879333,0.3657925724983215,0.2571651041507721,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.841650664806366,0.3431994318962097,0.3268606066703796,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7412957549095154,0.2315081506967544,1.05246901512146,285.02099609375,284.95001220703125,298.1499938964844,293.6734619140625,297.587646484375,297.29620361328125,285.0199890136719,1.0,0.5680449604988098,0.4563618898391723,0.4563618898391723,1.0,1.0,-3.042088270187378,1.0365736484527588,2.005514621734619,0.3529830873012543,0.9731287360191344,0.9731287360191344,0.0,140.34120178222656,151.0,56326.1953125,0.0,2330.759765625,1.0,279.7420349121094,283.35693359375,296.6583251953125,300.2472839355469,293.1499938964844,293.1499938964844,279.45001220703125,32713.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801895976066589,1.0,0.0,0.0,3.725621223449707,3.725645542144776,9.261700029128406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.3173828125,0.0,1593.843017578125,1895.4371337890625,0.0,3218.357177734375,0.9200319051742554,1.0,0.0,3.0,1.0,0.0
18093600,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6750034689903259,0.5188095569610596,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.8832111954689026,0.3982372879981994,0.3782716393470764,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8589667677879333,0.3657925724983215,0.2571651041507721,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.841650664806366,0.3431994318962097,0.3268606066703796,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7412957549095154,0.2315081506967544,1.05246901512146,285.02099609375,284.95001220703125,298.1499938964844,293.6734619140625,297.587646484375,297.29620361328125,285.0199890136719,1.0,0.5680449604988098,0.4563618898391723,0.4563618898391723,1.0,1.0,-3.042088270187378,1.0365736484527588,2.005514621734619,0.3529830873012543,0.9731287360191344,0.9731287360191344,0.0,140.34120178222656,151.0,56326.1953125,0.0,2330.759765625,1.0,279.7420349121094,283.35693359375,296.6583251953125,300.2472839355469,293.1499938964844,293.1499938964844,279.45001220703125,32713.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801895976066589,1.0,0.0,0.0,3.725621223449707,3.725645542144776,9.261700029128406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.3173828125,0.0,1593.843017578125,1895.4371337890625,0.0,3218.357177734375,0.9200319051742554,1.0,0.0,3.0,1.0,0.0
18093660,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6743557453155518,0.5258080363273621,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988647460937,0.8809801340103149,0.4003257155418396,0.3805411458015442,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.855755627155304,0.366162896156311,0.257671058177948,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8389515280723572,0.3440060615539551,0.327911227941513,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7386143207550049,0.2316782623529434,1.0543476343154907,284.8990478515625,284.95001220703125,298.1781311035156,293.6747741699219,297.5854797363281,297.2792663574219,284.90185546875,1.0,0.5717066526412964,0.4552145004272461,0.4552145004272461,1.0,1.0,-3.057363271713257,1.0399022102355957,2.017461061477661,0.3529758751392364,0.8743419051170349,0.8743419051170349,0.0,143.12368774414062,151.0,57310.7421875,0.0,2373.27197265625,1.0,279.4578857421875,283.216552734375,296.709228515625,300.4322814941406,293.1499938964844,293.1499938964844,279.45001220703125,38411.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905158638954163,1.0,0.0,0.0,3.6416172981262207,3.641641855239868,8.848749644130294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.0146484375,0.0,1541.860595703125,1895.4371337890625,0.0,3315.03173828125,0.905247449874878,1.0,0.0,3.0,1.0,0.0
18093720,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6743162870407104,0.5261364579200745,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90142822265625,0.8808560967445374,0.4004134237766266,0.380621463060379,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8555909395217896,0.3661781251430511,0.2576800286769867,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8388110995292664,0.3440387547016144,0.327941358089447,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7384774088859558,0.2316833287477493,1.0543773174285889,284.901611328125,284.95001220703125,298.1793212890625,293.6748046875,297.5854187011719,297.278564453125,284.90411376953125,1.0,0.5718566179275513,0.4551666975021362,0.4551666975021362,1.0,1.0,-3.0579373836517334,1.0400159358978271,2.0179214477539062,0.3529618382453918,0.8747133016586304,0.8747133016586304,0.0,143.24917602539062,154.0,57313.88671875,0.0,2374.98681640625,1.0,279.4567565917969,283.21844482421875,296.7074584960937,300.4283752441406,293.1499938964844,293.1499938964844,279.75,38333.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906043171882629,1.0,0.0,0.0,3.639194250106812,3.63921856880188,8.836977940518409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.20849609375,0.0,1538.5845947265625,1895.4371337890625,0.0,3315.85888671875,0.9047075510025024,1.0,0.0,3.0,1.0,0.0
18093780,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.6744755506515503,0.5330779552459717,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.8789478540420532,0.4033032655715942,0.383192777633667,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8526635766029358,0.367298275232315,0.2583425641059875,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8363438248634338,0.3454519212245941,0.3291615545749664,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7359572649002075,0.2322328239679336,1.0565812587738037,285.0250244140625,284.95001220703125,298.2105407714844,293.6737060546875,297.5909118652344,297.2716369628906,285.0235290527344,1.0,0.5756946206092834,0.4539715051651001,0.4539715051651001,1.0,1.0,-3.0742828845977783,1.043614387512207,2.030668497085572,0.3528757989406585,0.9888988137245178,0.9888988137245178,0.0,146.08477783203125,157.0,56922.41796875,0.0,2420.18994140625,1.0,279.7432556152344,283.3495788574219,296.6589050292969,300.2865295410156,293.1499938964844,293.1499938964844,279.45001220703125,32751.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838832378387451,1.0,0.0,0.0,3.7746849060058594,3.774709701538086,9.50724540871306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.521484375,0.0,1651.2286376953125,1895.4371337890625,0.0,3252.9609375,0.9309002757072448,1.0,0.0,3.0,1.0,0.0
18093840,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.6744755506515503,0.5330779552459717,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.8789478540420532,0.4033032655715942,0.383192777633667,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8526635766029358,0.367298275232315,0.2583425641059875,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8363438248634338,0.3454519212245941,0.3291615545749664,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7359572649002075,0.2322328239679336,1.0565812587738037,285.0250244140625,284.95001220703125,298.2105407714844,293.6737060546875,297.5909118652344,297.2716369628906,285.0235290527344,1.0,0.5756946206092834,0.4539715051651001,0.4539715051651001,1.0,1.0,-3.0742828845977783,1.043614387512207,2.030668497085572,0.3528757989406585,0.9888988137245178,0.9888988137245178,0.0,146.08477783203125,157.0,56922.41796875,0.0,2420.18994140625,1.0,279.7432556152344,283.3495788574219,296.6589050292969,300.2865295410156,293.1499938964844,293.1499938964844,279.45001220703125,32751.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838832378387451,1.0,0.0,0.0,3.7746849060058594,3.774709701538086,9.50724540871306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.521484375,0.0,1651.2286376953125,1895.4371337890625,0.0,3252.9609375,0.9309002757072448,1.0,0.0,3.0,1.0,0.0
18093900,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6737974286079407,0.53648442029953,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.8780914545059204,0.4044803082942962,0.3845363855361938,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8513036966323853,0.3675599098205566,0.2587142288684845,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8352006673812866,0.3459221124649048,0.3298189640045166,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.734796941280365,0.2323695421218872,1.057922124862671,284.8855895996094,284.95001220703125,298.226806640625,293.6723022460937,297.59161376953125,297.2648620605469,284.8808898925781,1.0,0.5776560306549072,0.453373908996582,0.453373908996582,1.0,1.0,-3.0828447341918945,1.0455453395843506,2.037299394607544,0.3529224991798401,0.8990519642829895,0.8990519642829895,0.0,147.5122528076172,157.0,58077.0859375,0.0,2443.73681640625,1.0,279.4947509765625,283.18853759765625,296.71551513671875,300.5193176269531,293.1499938964844,293.1499938964844,279.45001220703125,36264.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913286328315735,1.0,0.0,0.0,3.767418146133423,3.767443418502808,9.470674626754773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1650390625,0.0,1669.814208984375,1895.4371337890625,0.0,3322.630859375,0.9299070239067078,1.0,0.0,3.0,1.0,0.0
18093960,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6724753379821777,0.5406304597854614,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8765899538993835,0.4054762423038482,0.3855580687522888,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8493071794509888,0.3676127195358276,0.2588213682174682,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8334860801696777,0.3462151885032654,0.3301860690116882,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7331469655036926,0.2323816567659378,1.058363437652588,284.89947509765625,284.95001220703125,298.2434997558594,293.6703186035156,297.591064453125,297.2559509277344,284.9019470214844,1.0,0.5795608758926392,0.4527527987957001,0.4527527987957001,1.0,1.0,-3.0901596546173096,1.0469348430633545,2.043224811553955,0.3526947498321533,0.8870259523391724,0.8870259523391724,0.0,149.1333770751953,160.0,57989.4921875,0.0,2466.06787109375,1.0,279.4568176269531,283.2049560546875,296.7040100097656,300.4674377441406,293.1499938964844,293.1499938964844,279.75,38161.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945281505584717,1.0,0.0,0.0,3.695247888565064,3.69527268409729,9.111302006203914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.42138671875,0.0,1600.4647216796875,1895.4371337890625,0.0,3352.52734375,0.91708242893219,1.0,0.0,3.0,1.0,0.0
18094020,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.6711980700492859,0.5476363301277161,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.8747484683990479,0.4083808362483978,0.388135701417923,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8464564085006714,0.3686769306659698,0.2594395875930786,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8310555219650269,0.3475657105445862,0.3313416838645935,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7307108640670776,0.2329327315092086,1.0605645179748535,285.0297546386719,284.95001220703125,298.2780456542969,293.664794921875,297.5995483398437,297.2520446777344,285.0285339355469,1.0,0.5834119915962219,0.4515106081962585,0.4515106081962585,1.0,1.0,-3.10645604133606,1.0503278970718384,2.0561282634735107,0.3523763716220855,1.0,1.0,0.0,152.0525360107422,148.0,57545.734375,0.0,2512.50341796875,1.0,279.7435913085937,283.3434143066406,296.6512756347656,300.3193054199219,293.1499938964844,293.1499938964844,279.45001220703125,32934.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881005644798279,1.0,0.0,0.0,3.822477102279663,3.822502374649048,9.749517175805522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8935546875,0.0,1709.6363525390625,1895.4371337890625,0.0,3292.439453125,0.941808581352234,1.0,0.0,3.0,1.0,0.0
18094080,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.6711980700492859,0.5476363301277161,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0298156738281,0.8747484683990479,0.4083808362483978,0.388135701417923,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8464564085006714,0.3686769306659698,0.2594395875930786,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8310555219650269,0.3475657105445862,0.3313416838645935,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7307108640670776,0.2329327315092086,1.0605645179748535,285.0297546386719,284.95001220703125,298.2780456542969,293.664794921875,297.5995483398437,297.2520446777344,285.0285339355469,1.0,0.5834119915962219,0.4515106081962585,0.4515106081962585,1.0,1.0,-3.10645604133606,1.0503278970718384,2.0561282634735107,0.3523763716220855,1.0,1.0,0.0,152.0525360107422,148.0,57545.734375,0.0,2512.50341796875,1.0,279.7435913085937,283.3434143066406,296.6512756347656,300.3193054199219,293.1499938964844,293.1499938964844,279.45001220703125,32934.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881005644798279,1.0,0.0,0.0,3.822477102279663,3.822502374649048,9.749517175805522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.8935546875,0.0,1709.6363525390625,1895.4371337890625,0.0,3292.439453125,0.941808581352234,1.0,0.0,3.0,1.0,0.0
18094140,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.6695062518119812,0.543032705783844,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.8789283037185669,0.4104942679405212,0.3903230130672455,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8490706086158752,0.3688776791095733,0.259746253490448,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8338550925254822,0.348207414150238,0.3321244716644287,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7327840328216553,0.2329866141080856,1.0613607168197632,284.8885192871094,284.95001220703125,298.3140563964844,293.6572570800781,297.6053771972656,297.2439880371094,284.8900451660156,1.0,0.5820021629333496,0.450268417596817,0.450268417596817,1.0,1.0,-3.1058483123779297,1.0471562147140503,2.05869197845459,0.3497090637683868,0.8915491104125977,0.8915491104125977,0.0,150.55767822265625,136.0,58389.58984375,0.0,2503.41455078125,1.0,279.4569396972656,283.18524169921875,296.689453125,300.4862060546875,293.1499938964844,293.1499938964844,279.75,38430.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985694050788879,1.0,0.0,0.0,3.74123215675354,3.741257429122925,9.33947831072146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.7119140625,0.0,1655.6943359375,1895.4371337890625,0.0,3390.245361328125,0.9273059964179992,1.0,0.0,3.0,1.0,0.0
18094200,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9990000128746032,0.6695062518119812,0.543032705783844,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.888427734375,0.8789283037185669,0.4104942679405212,0.3903230130672455,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8490706086158752,0.3688776791095733,0.259746253490448,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8338550925254822,0.348207414150238,0.3321244716644287,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7327840328216553,0.2329866141080856,1.0613607168197632,284.8885192871094,284.95001220703125,298.3140563964844,293.6572570800781,297.6053771972656,297.2439880371094,284.8900451660156,1.0,0.5820021629333496,0.450268417596817,0.450268417596817,1.0,1.0,-3.1058483123779297,1.0471562147140503,2.05869197845459,0.3497090637683868,0.8915491104125977,0.8915491104125977,0.0,150.55767822265625,136.0,58389.58984375,0.0,2503.41455078125,1.0,279.4569396972656,283.18524169921875,296.689453125,300.4862060546875,293.1499938964844,293.1499938964844,279.75,38430.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985694050788879,1.0,0.0,0.0,3.74123215675354,3.741257429122925,9.33947831072146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.7119140625,0.0,1655.6943359375,1895.4371337890625,0.0,3390.245361328125,0.9273059964179992,1.0,0.0,3.0,1.0,0.0
18094260,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6726514101028442,0.5288168787956238,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.8886464238166809,0.4132993519306183,0.392546147108078,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8567482829093933,0.3697904646396637,0.2600665390491485,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8414158821105957,0.3494018316268921,0.3328713774681091,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7389025688171387,0.2334102392196655,1.0617111921310425,285.0041198730469,284.95001220703125,298.351318359375,293.6478271484375,297.619873046875,297.24853515625,285.0018920898437,1.0,0.5772193074226379,0.4491468667984009,0.4491468667984009,1.0,1.0,-3.0931413173675537,1.039623737335205,2.0535175800323486,0.3452062010765075,0.9899648427963256,0.9899648427963256,0.0,145.53187561035156,139.0,57334.4765625,0.0,2452.728271484375,1.0,279.7438049316406,283.3167419433594,296.6265869140625,300.2954406738281,293.1499938964844,293.1499938964844,279.45001220703125,33672.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906593322753906,1.0,0.0,0.0,3.8381154537200928,3.8381409645080566,9.829452665144345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.4091796875,0.0,1734.3905029296875,1895.4371337890625,0.0,3316.373046875,0.9457827210426332,1.0,0.0,3.0,1.0,0.0
18094320,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6726514101028442,0.5288168787956238,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.8886464238166809,0.4132993519306183,0.392546147108078,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8567482829093933,0.3697904646396637,0.2600665390491485,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8414158821105957,0.3494018316268921,0.3328713774681091,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7389025688171387,0.2334102392196655,1.0617111921310425,285.0041198730469,284.95001220703125,298.351318359375,293.6478271484375,297.619873046875,297.24853515625,285.0018920898437,1.0,0.5772193074226379,0.4491468667984009,0.4491468667984009,1.0,1.0,-3.0931413173675537,1.039623737335205,2.0535175800323486,0.3452062010765075,0.9899648427963256,0.9899648427963256,0.0,145.53187561035156,139.0,57334.4765625,0.0,2452.728271484375,1.0,279.7438049316406,283.3167419433594,296.6265869140625,300.2954406738281,293.1499938964844,293.1499938964844,279.45001220703125,33672.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906593322753906,1.0,0.0,0.0,3.8381154537200928,3.8381409645080566,9.829452665144345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.4091796875,0.0,1734.3905029296875,1895.4371337890625,0.0,3316.373046875,0.9457827210426332,1.0,0.0,3.0,1.0,0.0
18094380,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6767264008522034,0.5212979912757874,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.8946861028671265,0.4154421985149383,0.3946791291236877,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8610424995422363,0.3699710965156555,0.2602986097335815,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8457942605018616,0.3500147461891174,0.333547830581665,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7423290014266968,0.2334845960140228,1.0622286796569824,284.8800048828125,284.95001220703125,298.3897705078125,293.6366271972656,297.6334533691406,297.2510986328125,284.8828125,1.0,0.5754130482673645,0.4480252861976623,0.4480252861976623,1.0,1.0,-3.088366270065308,1.0351611375808716,2.0532052516937256,0.3417824208736419,0.873252272605896,0.873252272605896,0.0,142.99485778808594,142.0,57720.01171875,0.0,2430.38916015625,1.0,279.4561767578125,283.1797790527344,296.65594482421875,300.4151306152344,293.1499938964844,293.1499938964844,279.75,39680.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983638286590576,1.0,0.0,0.0,3.7014684677124015,3.701493740081787,9.142004273599014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.59375,0.0,1619.11669921875,1895.4371337890625,0.0,3388.328125,0.9194855093955994,1.0,0.0,3.0,1.0,0.0
18094440,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6767264008522034,0.5212979912757874,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.8946861028671265,0.4154421985149383,0.3946791291236877,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8610424995422363,0.3699710965156555,0.2602986097335815,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8457942605018616,0.3500147461891174,0.333547830581665,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7423290014266968,0.2334845960140228,1.0622286796569824,284.8800048828125,284.95001220703125,298.3897705078125,293.6366271972656,297.6334533691406,297.2510986328125,284.8828125,1.0,0.5754130482673645,0.4480252861976623,0.4480252861976623,1.0,1.0,-3.088366270065308,1.0351611375808716,2.0532052516937256,0.3417824208736419,0.873252272605896,0.873252272605896,0.0,142.99485778808594,142.0,57720.01171875,0.0,2430.38916015625,1.0,279.4561767578125,283.1797790527344,296.65594482421875,300.4151306152344,293.1499938964844,293.1499938964844,279.75,39680.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983638286590576,1.0,0.0,0.0,3.7014684677124015,3.701493740081787,9.142004273599014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.59375,0.0,1619.11669921875,1895.4371337890625,0.0,3388.328125,0.9194855093955994,1.0,0.0,3.0,1.0,0.0
18094500,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9990000128746032,0.6791635155677795,0.5196253061294556,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.012451171875,0.8965170979499817,0.416841983795166,0.3957607448101043,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8620810508728027,0.3703897893428802,0.2604114413261413,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8469340205192566,0.3505811095237732,0.3338823020458221,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7431285381317139,0.2336817532777786,1.0624560117721558,285.0126647949219,284.95001220703125,298.40936279296875,293.6304016113281,297.64312744140625,297.2564392089844,285.0159912109375,1.0,0.5751798748970032,0.4474644958972931,0.4474644958972931,1.0,1.0,-3.088460922241211,1.033881664276123,2.054579496383667,0.3404263257980346,0.9603515267372132,0.9603515267372132,0.0,142.47921752929688,142.0,56776.62890625,0.0,2427.862548828125,1.0,279.703125,283.3259582519531,296.59259033203125,300.18438720703125,293.1499938964844,293.1499938964844,279.75,34780.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914796710014343,1.0,0.0,0.0,3.737784862518311,3.737809419631958,9.322274081569048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.1865234375,0.0,1623.7015380859375,1895.4371337890625,0.0,3324.04296875,0.9259639978408812,1.0,0.0,3.0,1.0,0.0
18094560,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6817656755447388,0.5182164907455444,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.8984588384628296,0.418410986661911,0.397180438041687,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8632654547691345,0.3709853291511535,0.2607840299606323,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8481764793395996,0.3512977063655853,0.3345046043395996,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7440188527107239,0.2339870780706405,1.0636143684387207,285.00848388671875,284.95001220703125,298.42919921875,293.6238098144531,297.6546630859375,297.2642517089844,285.0072021484375,1.0,0.5753762125968933,0.4471089541912079,0.4471089541912079,1.0,1.0,-3.0910584926605225,1.0340148210525513,2.0570437908172607,0.3398618698120117,0.9789096117019652,0.9789096117019652,0.0,142.14463806152344,145.0,56846.23046875,0.0,2430.9853515625,1.0,279.74334716796875,283.3183898925781,296.5953063964844,300.2271728515625,293.1499938964844,293.1499938964844,279.45001220703125,33670.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888193964958191,1.0,0.0,0.0,3.802164316177368,3.802189350128174,9.646172429711442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.2880859375,0.0,1690.98291015625,1895.4371337890625,0.0,3299.1650390625,0.9377999901771544,1.0,0.0,3.0,1.0,0.0
