time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094620,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6843481659889221,0.5190258026123047,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8998029828071594,0.4206649959087372,0.3995348513126373,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8632097840309143,0.3712234497070312,0.2611404955387115,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8484307527542114,0.3519580364227295,0.3353401124477386,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.743899405002594,0.2340761125087738,1.064732789993286,284.8932800292969,284.95001220703125,298.4695129394531,293.6094970703125,297.6674499511719,297.2640380859375,284.8959045410156,1.0,0.576593816280365,0.4463978111743927,0.4463978111743927,1.0,1.0,-3.0976388454437256,1.0348775386810305,2.062761306762696,0.3388647735118866,0.8755587339401245,0.8755587339401245,0.0,142.6399688720703,148.0,57507.9921875,0.0,2446.001953125,1.0,279.45635986328125,283.1852722167969,296.6310729980469,300.37078857421875,293.1499938964844,293.1499938964844,279.75,39143.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970262408256531,1.0,0.0,0.0,3.683125734329224,3.683150768280029,9.051621532307764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.12158203125,0.0,1594.0673828125,1895.4371337890625,0.0,3375.8486328125,0.9151059985160828,1.0,0.0,3.0,1.0,0.0
18094680,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6843481659889221,0.5190258026123047,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931579589844,0.8998029828071594,0.4206649959087372,0.3995348513126373,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8632097840309143,0.3712234497070312,0.2611404955387115,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8484307527542114,0.3519580364227295,0.3353401124477386,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.743899405002594,0.2340761125087738,1.064732789993286,284.8932800292969,284.95001220703125,298.4695129394531,293.6094970703125,297.6674499511719,297.2640380859375,284.8959045410156,1.0,0.576593816280365,0.4463978111743927,0.4463978111743927,1.0,1.0,-3.0976388454437256,1.0348775386810305,2.062761306762696,0.3388647735118866,0.8755587339401245,0.8755587339401245,0.0,142.6399688720703,148.0,57507.9921875,0.0,2446.001953125,1.0,279.45635986328125,283.1852722167969,296.6310729980469,300.37078857421875,293.1499938964844,293.1499938964844,279.75,39143.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970262408256531,1.0,0.0,0.0,3.683125734329224,3.683150768280029,9.051621532307764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.12158203125,0.0,1594.0673828125,1895.4371337890625,0.0,3375.8486328125,0.9151059985160828,1.0,0.0,3.0,1.0,0.0
18094740,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6870099306106567,0.5215176343917847,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.9003458619117737,0.4236794710159302,0.402158260345459,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8624277114868164,0.3722260594367981,0.2616774439811706,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8479569554328918,0.3532283306121826,0.336363822221756,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7431523203849792,0.2345779687166214,1.0664337873458862,285.0206298828125,284.95001220703125,298.510498046875,293.5938720703125,297.68408203125,297.2690734863281,285.019287109375,1.0,0.5786512494087219,0.4456866979598999,0.4456866979598999,1.0,1.0,-3.1077024936676025,1.0370768308639526,2.0706257820129395,0.3381744027137756,0.9886188507080078,0.9886188507080078,0.0,143.784423828125,151.0,56874.1328125,0.0,2471.1298828125,1.0,279.74346923828125,283.32135009765625,296.5715026855469,300.20135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33220.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887860774993896,1.0,0.0,0.0,3.8012750148773193,3.801300048828125,9.641661335990648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.365234375,0.0,1686.4130859375,1895.4371337890625,0.0,3298.85302734375,0.9372319579124452,1.0,0.0,3.0,1.0,0.0
18094800,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6870099306106567,0.5215176343917847,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02069091796875,0.9003458619117737,0.4236794710159302,0.402158260345459,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8624277114868164,0.3722260594367981,0.2616774439811706,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8479569554328918,0.3532283306121826,0.336363822221756,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7431523203849792,0.2345779687166214,1.0664337873458862,285.0206298828125,284.95001220703125,298.510498046875,293.5938720703125,297.68408203125,297.2690734863281,285.019287109375,1.0,0.5786512494087219,0.4456866979598999,0.4456866979598999,1.0,1.0,-3.1077024936676025,1.0370768308639526,2.0706257820129395,0.3381744027137756,0.9886188507080078,0.9886188507080078,0.0,143.784423828125,151.0,56874.1328125,0.0,2471.1298828125,1.0,279.74346923828125,283.32135009765625,296.5715026855469,300.20135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33220.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887860774993896,1.0,0.0,0.0,3.8012750148773193,3.801300048828125,9.641661335990648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.365234375,0.0,1686.4130859375,1895.4371337890625,0.0,3298.85302734375,0.9372319579124452,1.0,0.0,3.0,1.0,0.0
18094860,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6872636079788208,0.5261728167533875,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.8994410634040833,0.4259155690670013,0.4045625925064087,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8602941632270813,0.3724128603935241,0.2620412707328796,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8462291359901428,0.3538387417793274,0.3372096121311188,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7413637638092041,0.2346398085355758,1.0677192211151123,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.69061279296875,297.2593078613281,284.89910888671875,1.0,0.5812953114509583,0.4446198940277099,0.4446198940277099,1.0,1.0,-3.1191909313201904,1.0389599800109863,2.080231189727783,0.3370924592018127,0.8853316307067871,0.8853316307067871,0.0,145.67831420898438,154.0,57770.82421875,0.0,2503.11865234375,1.0,279.4562683105469,283.1783142089844,296.6059875488281,300.35986328125,293.1499938964844,293.1499938964844,279.75,38592.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984966278076172,1.0,0.0,0.0,3.7069902420043945,3.7070152759552,9.169300483335974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.43408203125,0.0,1617.200927734375,1895.4371337890625,0.0,3389.566650390625,0.9199382066726683,1.0,0.0,3.0,1.0,0.0
18094920,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.6872636079788208,0.5261728167533875,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.8994410634040833,0.4259155690670013,0.4045625925064087,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8602941632270813,0.3724128603935241,0.2620412707328796,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8462291359901428,0.3538387417793274,0.3372096121311188,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7413637638092041,0.2346398085355758,1.0677192211151123,284.8966369628906,284.95001220703125,298.5520324707031,293.5770263671875,297.69061279296875,297.2593078613281,284.89910888671875,1.0,0.5812953114509583,0.4446198940277099,0.4446198940277099,1.0,1.0,-3.1191909313201904,1.0389599800109863,2.080231189727783,0.3370924592018127,0.8853316307067871,0.8853316307067871,0.0,145.67831420898438,154.0,57770.82421875,0.0,2503.11865234375,1.0,279.4562683105469,283.1783142089844,296.6059875488281,300.35986328125,293.1499938964844,293.1499938964844,279.75,38592.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984966278076172,1.0,0.0,0.0,3.7069902420043945,3.7070152759552,9.169300483335974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.43408203125,0.0,1617.200927734375,1895.4371337890625,0.0,3389.566650390625,0.9199382066726683,1.0,0.0,3.0,1.0,0.0
18094980,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.6878558993339539,0.5312469601631165,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.8984707593917847,0.42889603972435,0.4071832001209259,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8581506609916687,0.3733762204647064,0.2625690698623657,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8444502353668213,0.3550679981708526,0.3382205367088318,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.739506185054779,0.2351046204566955,1.0693904161453247,285.0259704589844,284.95001220703125,298.593994140625,293.5591125488281,297.7023620605469,297.25714111328125,285.0251159667969,1.0,0.5842980146408081,0.44355309009552,0.44355309009552,1.0,1.0,-3.132296562194824,1.0413613319396973,2.090935230255127,0.3367102146148681,1.0,1.0,0.0,147.81381225585938,157.0,57208.609375,0.0,2539.745361328125,1.0,279.742919921875,283.3170471191406,296.5428771972656,300.1928100585937,293.1499938964844,293.1499938964844,279.45001220703125,33144.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891424298286438,1.0,0.0,0.0,3.826928615570069,3.826953887939453,9.77223635345581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.806640625,0.0,1716.6583251953125,1895.4371337890625,0.0,3323.525146484375,0.9431377649307252,1.0,0.0,3.0,1.0,0.0
18095040,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,0.6878558993339539,0.5312469601631165,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.8984707593917847,0.42889603972435,0.4071832001209259,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8581506609916687,0.3733762204647064,0.2625690698623657,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8444502353668213,0.3550679981708526,0.3382205367088318,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.739506185054779,0.2351046204566955,1.0693904161453247,285.0259704589844,284.95001220703125,298.593994140625,293.5591125488281,297.7023620605469,297.25714111328125,285.0251159667969,1.0,0.5842980146408081,0.44355309009552,0.44355309009552,1.0,1.0,-3.132296562194824,1.0413613319396973,2.090935230255127,0.3367102146148681,1.0,1.0,0.0,147.81381225585938,157.0,57208.609375,0.0,2539.745361328125,1.0,279.742919921875,283.3170471191406,296.5428771972656,300.1928100585937,293.1499938964844,293.1499938964844,279.45001220703125,33144.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891424298286438,1.0,0.0,0.0,3.826928615570069,3.826953887939453,9.77223635345581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.806640625,0.0,1716.6583251953125,1895.4371337890625,0.0,3323.525146484375,0.9431377649307252,1.0,0.0,3.0,1.0,0.0
18095100,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.6873323917388916,0.5339428186416626,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.8979438543319702,0.430096685886383,0.4085515141487121,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8570626378059387,0.3735624849796295,0.2628819942474365,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8435404896736145,0.355447381734848,0.3387854397296905,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7385809421539307,0.2351962178945541,1.0705037117004397,284.8864440917969,284.95001220703125,298.6150817871094,293.5498352050781,297.7056579589844,297.2522888183594,284.8819274902344,1.0,0.5859358310699463,0.443019688129425,0.443019688129425,1.0,1.0,-3.1395792961120605,1.0428160429000854,2.096763134002685,0.3367623388767242,0.9123244285583496,0.9123244285583496,0.0,148.9766082763672,157.0,58354.51171875,0.0,2560.087158203125,1.0,279.4941101074219,283.1551513671875,296.59130859375,300.4149169921875,293.1499938964844,293.1499938964844,279.45001220703125,36385.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986886739730835,1.0,0.0,0.0,3.819580554962158,3.819606304168701,9.73474698184873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.140625,0.0,1733.16650390625,1895.4371337890625,0.0,3391.357666015625,0.9418025016784668,1.0,0.0,3.0,1.0,0.0
18095160,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9990000128746032,0.686128556728363,0.5375507473945618,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.89605712890625,0.8966394066810608,0.431096076965332,0.4095758199691772,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8552279472351074,0.3735300898551941,0.2629279494285583,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.841954231262207,0.35563924908638,0.3390544354915619,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7370747327804565,0.2351488620042801,1.070676565170288,284.8961486816406,284.95001220703125,298.63623046875,293.54034423828125,297.7071533203125,297.2447204589844,284.8984680175781,1.0,0.5875617265701294,0.4424398839473724,0.4424398839473724,1.0,1.0,-3.1457364559173584,1.0437334775924685,2.10200309753418,0.3365066051483154,0.8972379565238953,0.8972379565238953,0.0,150.38734436035156,160.0,58252.109375,0.0,2579.651123046875,1.0,279.4564819335937,283.1669006347656,296.5732116699219,300.35614013671875,293.1499938964844,293.1499938964844,279.75,38222.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018319845199584,1.0,0.0,0.0,3.749709367752075,3.749734878540039,9.381850532008684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.8681640625,0.0,1664.0418701171875,1895.4371337890625,0.0,3420.655029296875,0.9291816353797911,1.0,0.0,3.0,1.0,0.0
18095220,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6849756836891174,0.5438134670257568,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.895027220249176,0.434060275554657,0.4121828973293304,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.852545440196991,0.3744532167911529,0.2634326219558716,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.839642345905304,0.3568197190761566,0.3400285243988037,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7347792983055115,0.2355816662311554,1.072291374206543,285.0333251953125,284.95001220703125,298.6785583496094,293.52081298828125,297.71893310546875,297.24267578125,285.032958984375,1.0,0.5909647941589355,0.4412802755832672,0.4412802755832672,1.0,1.0,-3.1601152420043945,1.0463600158691406,2.113755226135254,0.3356663882732391,1.0,1.0,0.0,152.97625732421875,163.0,57637.43359375,0.0,2621.813720703125,1.0,279.74334716796875,283.3143005371094,296.5067749023437,300.1849060058594,293.1499938964844,293.1499938964844,279.45001220703125,33563.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952867388725281,1.0,0.0,0.0,3.857910394668579,3.857935905456543,9.93110461422475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8779296875,0.0,1757.7489013671875,1895.4371337890625,0.0,3359.611572265625,0.9501215815544128,1.0,0.0,3.0,1.0,0.0
18095280,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6849756836891174,0.5438134670257568,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333251953125,0.895027220249176,0.434060275554657,0.4121828973293304,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.852545440196991,0.3744532167911529,0.2634326219558716,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.839642345905304,0.3568197190761566,0.3400285243988037,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7347792983055115,0.2355816662311554,1.072291374206543,285.0333251953125,284.95001220703125,298.6785583496094,293.52081298828125,297.71893310546875,297.24267578125,285.032958984375,1.0,0.5909647941589355,0.4412802755832672,0.4412802755832672,1.0,1.0,-3.1601152420043945,1.0463600158691406,2.113755226135254,0.3356663882732391,1.0,1.0,0.0,152.97625732421875,163.0,57637.43359375,0.0,2621.813720703125,1.0,279.74334716796875,283.3143005371094,296.5067749023437,300.1849060058594,293.1499938964844,293.1499938964844,279.45001220703125,33563.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952867388725281,1.0,0.0,0.0,3.857910394668579,3.857935905456543,9.93110461422475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8779296875,0.0,1757.7489013671875,1895.4371337890625,0.0,3359.611572265625,0.9501215815544128,1.0,0.0,3.0,1.0,0.0
18095340,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.681776225566864,0.550995409488678,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.8927865624427795,0.4362487196922302,0.4145894944667816,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8493140339851379,0.3745817542076111,0.2637901306152344,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8368210792541504,0.3573504388332367,0.3408456444740295,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7320517897605896,0.2355633229017257,1.0734375715255735,284.8981628417969,284.95001220703125,298.7208251953125,293.5007019042969,297.72637939453125,297.234375,284.8999938964844,1.0,0.5944882035255432,0.4401206970214844,0.4401206970214844,1.0,1.0,-3.1744368076324463,1.048981547355652,2.125455379486084,0.3341430127620697,0.9099187850952148,0.9099187850952148,0.0,155.85166931152344,166.0,58763.84765625,0.0,2665.76123046875,1.0,279.4566345214844,283.15655517578125,296.534423828125,300.3487854003906,293.1499938964844,293.1499938964844,279.1499938964844,37942.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058696627616882,1.0,0.0,0.0,3.794033527374268,3.7940592765808105,9.604960951037356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.3740234375,0.0,1714.5057373046875,1895.4371337890625,0.0,3458.23388671875,0.9388790130615234,1.0,0.0,3.0,1.0,0.0
18095400,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9990000128746032,0.681776225566864,0.550995409488678,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981018066406,0.8927865624427795,0.4362487196922302,0.4145894944667816,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8493140339851379,0.3745817542076111,0.2637901306152344,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8368210792541504,0.3573504388332367,0.3408456444740295,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7320517897605896,0.2355633229017257,1.0734375715255735,284.8981628417969,284.95001220703125,298.7208251953125,293.5007019042969,297.72637939453125,297.234375,284.8999938964844,1.0,0.5944882035255432,0.4401206970214844,0.4401206970214844,1.0,1.0,-3.1744368076324463,1.048981547355652,2.125455379486084,0.3341430127620697,0.9099187850952148,0.9099187850952148,0.0,155.85166931152344,166.0,58763.84765625,0.0,2665.76123046875,1.0,279.4566345214844,283.15655517578125,296.534423828125,300.3487854003906,293.1499938964844,293.1499938964844,279.1499938964844,37942.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058696627616882,1.0,0.0,0.0,3.794033527374268,3.7940592765808105,9.604960951037356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.3740234375,0.0,1714.5057373046875,1895.4371337890625,0.0,3458.23388671875,0.9388790130615234,1.0,0.0,3.0,1.0,0.0
18095460,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6772359013557434,0.5593237280845642,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.8896190524101257,0.4382465779781341,0.4165189266204834,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8452280163764954,0.3744997382164001,0.263772964477539,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.833192765712738,0.3576676547527313,0.3412172198295593,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7285319566726685,0.2352921664714813,1.072751522064209,284.8861694335937,284.95001220703125,298.762939453125,293.48016357421875,297.734130859375,297.2268371582031,284.88800048828125,1.0,0.5978767275810242,0.4389174878597259,0.4389174878597259,1.0,1.0,-3.186370611190796,1.0505414009094238,2.135829210281372,0.3324327766895294,0.8382978439331055,0.8382978439331055,0.0,159.05850219726562,154.0,59005.09765625,0.0,2707.076171875,1.0,279.1581420898437,283.1185913085937,296.49981689453125,300.3448791503906,293.1499938964844,293.1499938964844,279.45001220703125,40828.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125670790672302,1.0,0.0,0.0,3.55893349647522,3.55895733833313,8.451485200566822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.0185546875,0.0,1469.41650390625,1895.4371337890625,0.0,3520.41162109375,0.8894900679588318,1.0,0.0,3.0,1.0,0.0
18095520,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6772359013557434,0.5593237280845642,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860778808594,0.8896190524101257,0.4382465779781341,0.4165189266204834,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8452280163764954,0.3744997382164001,0.263772964477539,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.833192765712738,0.3576676547527313,0.3412172198295593,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7285319566726685,0.2352921664714813,1.072751522064209,284.8861694335937,284.95001220703125,298.762939453125,293.48016357421875,297.734130859375,297.2268371582031,284.88800048828125,1.0,0.5978767275810242,0.4389174878597259,0.4389174878597259,1.0,1.0,-3.186370611190796,1.0505414009094238,2.135829210281372,0.3324327766895294,0.8382978439331055,0.8382978439331055,0.0,159.05850219726562,154.0,59005.09765625,0.0,2707.076171875,1.0,279.1581420898437,283.1185913085937,296.49981689453125,300.3448791503906,293.1499938964844,293.1499938964844,279.45001220703125,40828.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125670790672302,1.0,0.0,0.0,3.55893349647522,3.55895733833313,8.451485200566822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.0185546875,0.0,1469.41650390625,1895.4371337890625,0.0,3520.41162109375,0.8894900679588318,1.0,0.0,3.0,1.0,0.0
18095580,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6758255362510681,0.5537046790122986,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.894584596157074,0.4412486851215362,0.4190760552883148,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8484400510787964,0.3754623234272003,0.2642390131950378,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8364748358726501,0.3588283956050873,0.3420691788196563,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7308638691902161,0.2355663776397705,1.0730454921722412,284.9960327148437,284.95001220703125,298.8047180175781,293.4594116210937,297.7488708496094,297.2304992675781,284.9951171875,1.0,0.5961293578147888,0.4377142488956451,0.4377142488956451,1.0,1.0,-3.1846494674682617,1.0469008684158323,2.13774847984314,0.3292768001556396,0.9294410943984984,0.9294410943984984,0.0,157.13671875,142.0,58194.98828125,0.0,2693.17333984375,1.0,279.4416809082031,283.2427673339844,296.4322814941406,300.150634765625,293.1499938964844,293.1499938964844,279.1499938964844,34040.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031717777252196,1.0,0.0,0.0,3.660068035125733,3.6600918769836426,8.938642963585153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.802734375,0.0,1529.6998291015625,1895.4371337890625,0.0,3433.1318359375,0.9062061309814452,1.0,0.0,3.0,1.0,0.0
18095640,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6758255362510681,0.5537046790122986,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.894584596157074,0.4412486851215362,0.4190760552883148,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8484400510787964,0.3754623234272003,0.2642390131950378,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8364748358726501,0.3588283956050873,0.3420691788196563,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7308638691902161,0.2355663776397705,1.0730454921722412,284.9960327148437,284.95001220703125,298.8047180175781,293.4594116210937,297.7488708496094,297.2304992675781,284.9951171875,1.0,0.5961293578147888,0.4377142488956451,0.4377142488956451,1.0,1.0,-3.1846494674682617,1.0469008684158323,2.13774847984314,0.3292768001556396,0.9294410943984984,0.9294410943984984,0.0,157.13671875,142.0,58194.98828125,0.0,2693.17333984375,1.0,279.4416809082031,283.2427673339844,296.4322814941406,300.150634765625,293.1499938964844,293.1499938964844,279.1499938964844,34040.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031717777252196,1.0,0.0,0.0,3.660068035125733,3.6600918769836426,8.938642963585153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.802734375,0.0,1529.6998291015625,1895.4371337890625,0.0,3433.1318359375,0.9062061309814452,1.0,0.0,3.0,1.0,0.0
18095700,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9990000128746032,0.6758444905281067,0.5473088622093201,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8689270019531,0.8990592956542969,0.4424145817756653,0.4202941358089447,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8518264293670654,0.375611275434494,0.2644357979297638,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8398271799087524,0.3591437637805938,0.3424533307552337,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7335050106048584,0.235563039779663,1.0731340646743774,284.86883544921875,284.95001220703125,298.825439453125,293.4490051269531,297.7543334960937,297.22979736328125,284.8671264648437,1.0,0.5940026044845581,0.4371126592159271,0.4371126592159271,1.0,1.0,-3.179237127304077,1.0433690547943115,2.1358680725097656,0.3270728290081024,0.8391929268836975,0.8391929268836975,0.0,154.82872009277344,142.0,58826.4609375,0.0,2669.8134765625,1.0,279.1981811523437,283.1010131835937,296.4765014648437,300.3454895019531,293.1499938964844,293.1499938964844,279.1499938964844,38795.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088900089263916,1.0,0.0,0.0,3.605890512466431,3.60591459274292,8.675976914673811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.953125,0.0,1505.3126220703125,1895.4371337890625,0.0,3486.2998046875,0.894927442073822,1.0,0.0,3.0,1.0,0.0
18095760,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6765114068984985,0.5397218465805054,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.904053270816803,0.4434743523597717,0.4211890697479248,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8556464910507202,0.3756394684314728,0.2643861472606659,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8436250686645508,0.3593547642230987,0.3425604104995727,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7365158796310425,0.2354943454265594,1.0723732709884644,284.9007873535156,284.95001220703125,298.84600830078125,293.4385681152344,297.75909423828125,297.22802734375,284.9019775390625,1.0,0.5911484956741333,0.436635285615921,0.436635285615921,1.0,1.0,-3.17035174369812,1.0388096570968628,2.131541967391968,0.3248657286167145,0.8383366465568542,0.8383366465568542,0.0,152.03256225585938,145.0,58336.890625,0.0,2636.994873046875,1.0,279.1581115722656,283.1331787109375,296.45379638671875,300.25518798828125,293.1499938964844,293.1499938964844,279.45001220703125,39561.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91007399559021,1.0,0.0,0.0,3.5067057609558105,3.5067291259765625,8.205252584048139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1767578125,0.0,1405.1171875,1895.4371337890625,0.0,3497.29052734375,0.8765440583229065,1.0,0.0,3.0,1.0,0.0
18095820,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6804581880569458,0.531321108341217,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.911138355731964,0.4464440941810608,0.4236749708652496,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8604887127876282,0.3765357732772827,0.2647867202758789,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8484792709350586,0.3604774177074432,0.3433452546596527,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7402667999267578,0.2359108030796051,1.073070406913757,284.9938659667969,284.95001220703125,298.8866577148437,293.4178771972656,297.77471923828125,297.2334289550781,284.99298095703125,1.0,0.5892060995101929,0.4356805682182312,0.4356805682182312,1.0,1.0,-3.1654815673828125,1.0345882177352903,2.1308932304382324,0.3220835924148559,0.9203565716743468,0.9203565716743468,0.0,149.1803741455078,148.0,57468.1015625,0.0,2611.98388671875,1.0,279.4412841796875,283.24273681640625,296.3894348144531,300.0620422363281,293.1499938964844,293.1499938964844,279.1499938964844,33791.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006483554840088,1.0,0.0,0.0,3.613983631134033,3.614006757736206,8.714964678802062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2119140625,0.0,1477.1025390625,1895.4371337890625,0.0,3409.62744140625,0.895614743232727,1.0,0.0,3.0,1.0,0.0
18095880,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.6804581880569458,0.531321108341217,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.911138355731964,0.4464440941810608,0.4236749708652496,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8604887127876282,0.3765357732772827,0.2647867202758789,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8484792709350586,0.3604774177074432,0.3433452546596527,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7402667999267578,0.2359108030796051,1.073070406913757,284.9938659667969,284.95001220703125,298.8866577148437,293.4178771972656,297.77471923828125,297.2334289550781,284.99298095703125,1.0,0.5892060995101929,0.4356805682182312,0.4356805682182312,1.0,1.0,-3.1654815673828125,1.0345882177352903,2.1308932304382324,0.3220835924148559,0.9203565716743468,0.9203565716743468,0.0,149.1803741455078,148.0,57468.1015625,0.0,2611.98388671875,1.0,279.4412841796875,283.24273681640625,296.3894348144531,300.0620422363281,293.1499938964844,293.1499938964844,279.1499938964844,33791.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006483554840088,1.0,0.0,0.0,3.613983631134033,3.614006757736206,8.714964678802062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2119140625,0.0,1477.1025390625,1895.4371337890625,0.0,3409.62744140625,0.895614743232727,1.0,0.0,3.0,1.0,0.0
18095940,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6825110912322998,0.5288377404212952,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.914597988128662,0.4487308263778686,0.4259636402130127,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8620789051055908,0.3767162561416626,0.265026330947876,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.85026615858078,0.3610251545906067,0.3439831137657165,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7414960861206055,0.2359768152236938,1.073738932609558,284.90850830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7861022949219,297.2327880859375,284.9093322753906,1.0,0.5890792012214661,0.4347258508205414,0.4347258508205414,1.0,1.0,-3.167102098464966,1.032864332199097,2.13423752784729,0.3192982673645019,0.8375970125198364,0.8375970125198364,0.0,148.428955078125,151.0,57852.44921875,0.0,2611.137451171875,1.0,279.15869140625,283.1376953125,296.41339111328125,300.17681884765625,293.1499938964844,293.1499938964844,279.45001220703125,38932.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076828956604004,1.0,0.0,0.0,3.4749460220336914,3.474968910217285,8.057298259700474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.28466796875,0.0,1367.8814697265625,1895.4371337890625,0.0,3475.087646484375,0.8691015839576721,1.0,0.0,3.0,1.0,0.0
18096000,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6825110912322998,0.5288377404212952,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.914597988128662,0.4487308263778686,0.4259636402130127,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8620789051055908,0.3767162561416626,0.265026330947876,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.85026615858078,0.3610251545906067,0.3439831137657165,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7414960861206055,0.2359768152236938,1.073738932609558,284.90850830078125,284.95001220703125,298.9265441894531,293.3974609375,297.7861022949219,297.2327880859375,284.9093322753906,1.0,0.5890792012214661,0.4347258508205414,0.4347258508205414,1.0,1.0,-3.167102098464966,1.032864332199097,2.13423752784729,0.3192982673645019,0.8375970125198364,0.8375970125198364,0.0,148.428955078125,151.0,57852.44921875,0.0,2611.137451171875,1.0,279.15869140625,283.1376953125,296.41339111328125,300.17681884765625,293.1499938964844,293.1499938964844,279.45001220703125,38932.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076828956604004,1.0,0.0,0.0,3.4749460220336914,3.474968910217285,8.057298259700474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.28466796875,0.0,1367.8814697265625,1895.4371337890625,0.0,3475.087646484375,0.8691015839576721,1.0,0.0,3.0,1.0,0.0
18096060,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6845979690551758,0.5290687084197998,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.9166106581687928,0.4517440795898437,0.4286136925220489,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.862470269203186,0.3775964081287384,0.2655058801174164,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8508654236793518,0.36214280128479,0.344885915517807,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7416989803314209,0.23639777302742,1.0751466751098633,285.0018310546875,284.95001220703125,298.96551513671875,293.3775329589844,297.80157470703125,297.2380676269531,285.0009460449219,1.0,0.5902174711227417,0.4339680671691894,0.4339680671691894,1.0,1.0,-3.1739113330841064,1.0335925817489624,2.1403186321258545,0.3171015381813049,0.9246780872344972,0.9246780872344972,0.0,148.70864868164062,154.0,57270.421875,0.0,2626.124755859375,1.0,279.44110107421875,283.24420166015625,296.354248046875,300.0085144042969,293.1499938964844,293.1499938964844,279.1499938964844,33278.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993512988090515,1.0,0.0,0.0,3.600205183029175,3.600228071212769,8.648639209241082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.607421875,0.0,1458.3837890625,1895.4371337890625,0.0,3397.53662109375,0.8921685218811035,1.0,0.0,3.0,1.0,0.0
18096120,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9990000128746032,0.6845979690551758,0.5290687084197998,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018310546875,0.9166106581687928,0.4517440795898437,0.4286136925220489,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.862470269203186,0.3775964081287384,0.2655058801174164,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8508654236793518,0.36214280128479,0.344885915517807,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7416989803314209,0.23639777302742,1.0751466751098633,285.0018310546875,284.95001220703125,298.96551513671875,293.3775329589844,297.80157470703125,297.2380676269531,285.0009460449219,1.0,0.5902174711227417,0.4339680671691894,0.4339680671691894,1.0,1.0,-3.1739113330841064,1.0335925817489624,2.1403186321258545,0.3171015381813049,0.9246780872344972,0.9246780872344972,0.0,148.70864868164062,154.0,57270.421875,0.0,2626.124755859375,1.0,279.44110107421875,283.24420166015625,296.354248046875,300.0085144042969,293.1499938964844,293.1499938964844,279.1499938964844,33278.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993512988090515,1.0,0.0,0.0,3.600205183029175,3.600228071212769,8.648639209241082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.607421875,0.0,1458.3837890625,1895.4371337890625,0.0,3397.53662109375,0.8921685218811035,1.0,0.0,3.0,1.0,0.0
18096180,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6841647624969482,0.532340943813324,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.9163813591003418,0.4540243744850158,0.4309827387332916,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8610035181045532,0.3777344524860382,0.2657762765884399,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8497188687324524,0.3626526296138763,0.3455702364444732,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7404383420944214,0.2364003360271453,1.0759284496307373,284.9120178222656,284.95001220703125,299.0033874511719,293.3583068847656,297.8099670410156,297.2333679199219,284.9132385253906,1.0,0.5921955704689026,0.4332102537155151,0.4332102537155151,1.0,1.0,-3.182780742645264,1.035064697265625,2.1477160453796387,0.3155432939529419,0.8430746793746948,0.8430746793746948,0.0,150.0511474609375,157.0,57905.33984375,0.0,2651.033203125,1.0,279.1582946777344,283.1332092285156,296.3818359375,300.1445617675781,293.1499938964844,293.1499938964844,279.45001220703125,38539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079131484031676,1.0,0.0,0.0,3.481445789337158,3.481468677520752,8.087468472695036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.61376953125,0.0,1371.7294921875,1895.4371337890625,0.0,3477.2265625,0.8702250719070435,1.0,0.0,3.0,1.0,0.0
18096240,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6841647624969482,0.532340943813324,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9119873046875,0.9163813591003418,0.4540243744850158,0.4309827387332916,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8610035181045532,0.3777344524860382,0.2657762765884399,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8497188687324524,0.3626526296138763,0.3455702364444732,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7404383420944214,0.2364003360271453,1.0759284496307373,284.9120178222656,284.95001220703125,299.0033874511719,293.3583068847656,297.8099670410156,297.2333679199219,284.9132385253906,1.0,0.5921955704689026,0.4332102537155151,0.4332102537155151,1.0,1.0,-3.182780742645264,1.035064697265625,2.1477160453796387,0.3155432939529419,0.8430746793746948,0.8430746793746948,0.0,150.0511474609375,157.0,57905.33984375,0.0,2651.033203125,1.0,279.1582946777344,283.1332092285156,296.3818359375,300.1445617675781,293.1499938964844,293.1499938964844,279.45001220703125,38539.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079131484031676,1.0,0.0,0.0,3.481445789337158,3.481468677520752,8.087468472695036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.61376953125,0.0,1371.7294921875,1895.4371337890625,0.0,3477.2265625,0.8702250719070435,1.0,0.0,3.0,1.0,0.0
18096300,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.683994472026825,0.5344905853271484,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.915945529937744,0.4554764032363891,0.4321847558021545,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8600071668624878,0.3781011402606964,0.2659142315387726,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.848885715007782,0.3631446361541748,0.3459088802337646,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.739569902420044,0.236540138721466,1.0762171745300293,285.0220947265625,284.95001220703125,299.0218811035156,293.3489990234375,297.81573486328125,297.2335510253906,285.02362060546875,1.0,0.5933800339698792,0.432831346988678,0.432831346988678,1.0,1.0,-3.187727928161621,1.0359400510787964,2.151787757873535,0.3154236376285553,0.922052562236786,0.922052562236786,0.0,150.94337463378906,157.0,57250.6484375,0.0,2665.763427734375,1.0,279.3977966308594,283.25518798828125,296.3205871582031,299.935302734375,293.1499938964844,293.1499938964844,279.45001220703125,33669.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022610783576964,1.0,0.0,0.0,3.542099475860596,3.5421221256256104,8.371722515221336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.6142578125,0.0,1399.4827880859375,1895.4371337890625,0.0,3424.65185546875,0.881211519241333,1.0,0.0,3.0,1.0,0.0
18096360,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.683822751045227,0.5363543033599854,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9159196615219116,0.457031637430191,0.4336596429347992,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8593828082084656,0.3785769641399383,0.2662535011768341,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8483802676200867,0.3637307286262512,0.3464717864990234,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7389822006225586,0.2367518991231918,1.0772171020507812,285.0072021484375,284.95001220703125,299.0400390625,293.3399353027344,297.82196044921875,297.2348937988281,285.0057067871094,1.0,0.5947257876396179,0.4323011636734009,0.4323011636734009,1.0,1.0,-3.194027900695801,1.0369473695755005,2.15708065032959,0.3152462840080261,0.934316635131836,0.934316635131836,0.0,151.81031799316406,160.0,57478.1640625,0.0,2683.114013671875,1.0,279.4419250488281,283.2396850585937,296.3216857910156,299.9862976074219,293.1499938964844,293.1499938964844,279.1499938964844,32902.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006960988044739,1.0,0.0,0.0,3.619292497634888,3.619315624237061,8.740587986721948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.4296875,0.0,1476.29150390625,1895.4371337890625,0.0,3410.072509765625,0.8959861993789673,1.0,0.0,3.0,1.0,0.0
18096420,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6812142729759216,0.5420756936073303,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.914135217666626,0.4592772126197815,0.4360441565513611,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8566791415214539,0.3786631524562835,0.2665213346481323,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8460310697555542,0.3641838431358337,0.3471466898918152,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7366786003112793,0.2366692423820495,1.077818512916565,284.9107971191406,284.95001220703125,299.0753479003906,293.3226623535156,297.8280944824219,297.2289123535156,284.9123840332031,1.0,0.5976085662841797,0.4312407672405243,0.4312407672405243,1.0,1.0,-3.205634593963623,1.038501501083374,2.167133092880249,0.3149844706058502,0.8495402336120605,0.8495402336120605,0.0,154.16822814941406,163.0,58230.23828125,0.0,2719.40185546875,1.0,279.157958984375,283.1224670410156,296.3507995605469,300.1324157714844,293.1499938964844,293.1499938964844,279.45001220703125,38395.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102004766464232,1.0,0.0,0.0,3.509613037109375,3.509636163711548,8.218863172260171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.4423828125,0.0,1399.7503662109375,1895.4371337890625,0.0,3498.464111328125,0.8762876987457275,1.0,0.0,3.0,1.0,0.0
