time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096480,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6812142729759216,0.5420756936073303,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9107666015625,0.914135217666626,0.4592772126197815,0.4360441565513611,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8566791415214539,0.3786631524562835,0.2665213346481323,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8460310697555542,0.3641838431358337,0.3471466898918152,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7366786003112793,0.2366692423820495,1.077818512916565,284.9107971191406,284.95001220703125,299.0753479003906,293.3226623535156,297.8280944824219,297.2289123535156,284.9123840332031,1.0,0.5976085662841797,0.4312407672405243,0.4312407672405243,1.0,1.0,-3.205634593963623,1.038501501083374,2.167133092880249,0.3149844706058502,0.8495402336120605,0.8495402336120605,0.0,154.16822814941406,163.0,58230.23828125,0.0,2719.40185546875,1.0,279.157958984375,283.1224670410156,296.3507995605469,300.1324157714844,293.1499938964844,293.1499938964844,279.45001220703125,38395.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102004766464232,1.0,0.0,0.0,3.509613037109375,3.509636163711548,8.218863172260171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.4423828125,0.0,1399.7503662109375,1895.4371337890625,0.0,3498.464111328125,0.8762876987457275,1.0,0.0,3.0,1.0,0.0
18096540,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6790489554405212,0.5478366613388062,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.9125995635986328,0.462264209985733,0.4387191236019134,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8542138934135437,0.3794668912887573,0.2669845521450043,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8438637256622314,0.3652123808860779,0.3480207324028015,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344750761985779,0.2369215339422226,1.0787774324417114,285.00927734375,284.95001220703125,299.1091003417969,293.30670166015625,297.8389892578125,297.2306213378906,285.0083312988281,1.0,0.6007125377655029,0.4301803708076477,0.4301803708076477,1.0,1.0,-3.218535900115967,1.0405192375183103,2.178016662597656,0.3147441148757934,0.9436913132667542,0.9436913132667542,0.0,156.6068115234375,166.0,57821.3515625,0.0,2759.025146484375,1.0,279.4414367675781,283.23223876953125,296.2914123535156,299.9763488769531,293.1499938964844,293.1499938964844,279.1499938964844,32919.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034523963928224,1.0,0.0,0.0,3.646906852722168,3.646930456161499,8.874474701769941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.294921875,0.0,1506.6982421875,1895.4371337890625,0.0,3435.744384765625,0.9024242162704468,1.0,0.0,3.0,1.0,0.0
18096600,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6790489554405212,0.5478366613388062,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.9125995635986328,0.462264209985733,0.4387191236019134,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8542138934135437,0.3794668912887573,0.2669845521450043,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8438637256622314,0.3652123808860779,0.3480207324028015,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7344750761985779,0.2369215339422226,1.0787774324417114,285.00927734375,284.95001220703125,299.1091003417969,293.30670166015625,297.8389892578125,297.2306213378906,285.0083312988281,1.0,0.6007125377655029,0.4301803708076477,0.4301803708076477,1.0,1.0,-3.218535900115967,1.0405192375183103,2.178016662597656,0.3147441148757934,0.9436913132667542,0.9436913132667542,0.0,156.6068115234375,166.0,57821.3515625,0.0,2759.025146484375,1.0,279.4414367675781,283.23223876953125,296.2914123535156,299.9763488769531,293.1499938964844,293.1499938964844,279.1499938964844,32919.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034523963928224,1.0,0.0,0.0,3.646906852722168,3.646930456161499,8.874474701769941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.294921875,0.0,1506.6982421875,1895.4371337890625,0.0,3435.744384765625,0.9024242162704468,1.0,0.0,3.0,1.0,0.0
18096660,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6748231053352356,0.5548083782196045,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.9101332426071168,0.4644724130630493,0.4410905241966247,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509804010391235,0.3795088529586792,0.2672363221645355,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8409820795059204,0.3656085729598999,0.3486623167991638,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7316545248031616,0.2367201745510101,1.0789638757705688,284.9085388183594,284.95001220703125,299.1412048339844,293.2922058105469,297.8452453613281,297.2265930175781,284.9101867675781,1.0,0.6039500832557678,0.4290589690208435,0.4290589690208435,1.0,1.0,-3.231072425842285,1.042251467704773,2.1888208389282227,0.3138913810253143,0.8560075759887695,0.8560075759887695,0.0,159.4277801513672,154.0,58621.98828125,0.0,2800.29345703125,1.0,279.1576843261719,283.1096496582031,296.3214111328125,300.12664794921875,293.1499938964844,293.1499938964844,279.45001220703125,38364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131212830543518,1.0,0.0,0.0,3.5442047119140625,3.5442280769348145,8.381676366298052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.556640625,0.0,1435.7972412109375,1895.4371337890625,0.0,3525.547607421875,0.883878231048584,1.0,0.0,3.0,1.0,0.0
18096720,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,0.6748231053352356,0.5548083782196045,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.9101332426071168,0.4644724130630493,0.4410905241966247,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8509804010391235,0.3795088529586792,0.2672363221645355,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8409820795059204,0.3656085729598999,0.3486623167991638,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7316545248031616,0.2367201745510101,1.0789638757705688,284.9085388183594,284.95001220703125,299.1412048339844,293.2922058105469,297.8452453613281,297.2265930175781,284.9101867675781,1.0,0.6039500832557678,0.4290589690208435,0.4290589690208435,1.0,1.0,-3.231072425842285,1.042251467704773,2.1888208389282227,0.3138913810253143,0.8560075759887695,0.8560075759887695,0.0,159.4277801513672,154.0,58621.98828125,0.0,2800.29345703125,1.0,279.1576843261719,283.1096496582031,296.3214111328125,300.12664794921875,293.1499938964844,293.1499938964844,279.45001220703125,38364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131212830543518,1.0,0.0,0.0,3.5442047119140625,3.5442280769348145,8.381676366298052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.556640625,0.0,1435.7972412109375,1895.4371337890625,0.0,3525.547607421875,0.883878231048584,1.0,0.0,3.0,1.0,0.0
18096780,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6727323532104492,0.5492700338363647,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.9154946804046632,0.4673866331577301,0.4435624778270721,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8540691137313843,0.3802315294742584,0.267543613910675,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8441563248634338,0.3665414452552795,0.349312275648117,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.73383629322052,0.2368166893720626,1.0785562992095947,285.0009460449219,284.95001220703125,299.1715087890625,293.2794189453125,297.855224609375,297.2294921875,284.9993896484375,1.0,0.6020334362983704,0.4279375970363617,0.4279375970363617,1.0,1.0,-3.228068828582764,1.038257122039795,2.189811944961548,0.3105332851409912,0.943508803844452,0.943508803844452,0.0,157.4847412109375,142.0,57952.42578125,0.0,2783.402587890625,1.0,279.4416809082031,283.21734619140625,296.2623291015625,299.9609069824219,293.1499938964844,293.1499938964844,279.1499938964844,33252.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060720205307008,1.0,0.0,0.0,3.670301675796509,3.670325517654419,8.988698709799792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9326171875,0.0,1535.199462890625,1895.4371337890625,0.0,3460.115478515625,0.907849907875061,1.0,0.0,3.0,1.0,0.0
18096840,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6727323532104492,0.5492700338363647,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.9154946804046632,0.4673866331577301,0.4435624778270721,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8540691137313843,0.3802315294742584,0.267543613910675,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8441563248634338,0.3665414452552795,0.349312275648117,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.73383629322052,0.2368166893720626,1.0785562992095947,285.0009460449219,284.95001220703125,299.1715087890625,293.2794189453125,297.855224609375,297.2294921875,284.9993896484375,1.0,0.6020334362983704,0.4279375970363617,0.4279375970363617,1.0,1.0,-3.228068828582764,1.038257122039795,2.189811944961548,0.3105332851409912,0.943508803844452,0.943508803844452,0.0,157.4847412109375,142.0,57952.42578125,0.0,2783.402587890625,1.0,279.4416809082031,283.21734619140625,296.2623291015625,299.9609069824219,293.1499938964844,293.1499938964844,279.1499938964844,33252.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060720205307008,1.0,0.0,0.0,3.670301675796509,3.670325517654419,8.988698709799792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.9326171875,0.0,1535.199462890625,1895.4371337890625,0.0,3460.115478515625,0.907849907875061,1.0,0.0,3.0,1.0,0.0
18096900,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9990000128746032,0.672328531742096,0.5429347157478333,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86651611328125,0.9205276370048524,0.468506246805191,0.444744199514389,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8574357628822327,0.3802722692489624,0.2676645517349243,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8475038409233093,0.3667451739311218,0.3495935499668121,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7364070415496826,0.2367215305566787,1.0782426595687866,284.866455078125,284.95001220703125,299.1859130859375,293.27374267578125,297.85797119140625,297.228271484375,284.8637084960937,1.0,0.5998251438140869,0.4273768961429596,0.4273768961429596,1.0,1.0,-3.2219862937927246,1.0345840454101562,2.1874022483825684,0.3080821335315704,0.8489851951599121,0.8489851951599121,0.0,155.16778564453125,142.0,58683.4453125,0.0,2758.187255859375,1.0,279.1972961425781,283.0679016113281,296.3090209960937,300.1640014648437,293.1499938964844,293.1499938964844,279.1499938964844,37991.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124357104301452,1.0,0.0,0.0,3.628859281539917,3.6288833618164062,8.78685682437208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.955078125,0.0,1524.590576171875,1895.4371337890625,0.0,3519.1943359375,0.8995543718338013,1.0,0.0,3.0,1.0,0.0
18096960,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6725177764892578,0.5354483127593994,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939819335937,0.9261941313743592,0.4695148766040802,0.4455914199352264,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8612285852432251,0.3801889717578888,0.2675392925739288,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8512977957725525,0.3668396770954132,0.3495940864086151,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7393396496772766,0.2365565448999405,1.0770684480667114,284.8940124511719,284.95001220703125,299.1998291015625,293.2685546875,297.8597412109375,297.2257080078125,284.8954467773437,1.0,0.5968924760818481,0.4269270598888397,0.4269270598888397,1.0,1.0,-3.212447166442871,1.0299125909805298,2.182534456253052,0.3053804039955139,0.8430245518684387,0.8430245518684387,0.0,152.36231994628906,145.0,58190.4453125,0.0,2723.361083984375,1.0,279.1578674316406,283.0979309082031,296.2890625,300.0775451660156,293.1499938964844,293.1499938964844,279.45001220703125,39413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914042353630066,1.0,0.0,0.0,3.528371810913086,3.528395175933838,8.306957397508086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.10400390625,0.0,1426.70166015625,1895.4371337890625,0.0,3534.079833984375,0.8811430335044861,1.0,0.0,3.0,1.0,0.0
18097020,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.6755473613739014,0.527147114276886,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.9338602423667908,0.4725193977355957,0.4480738341808319,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8660236597061157,0.3809644877910614,0.2678352892398834,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8561270236968994,0.3678181767463684,0.3502193093299866,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7429701089859009,0.2368455380201339,1.0771046876907349,284.99188232421875,284.95001220703125,299.2260437011719,293.25982666015625,297.868896484375,297.2290954589844,284.9910583496094,1.0,0.5948094725608826,0.4260273277759552,0.4260273277759552,1.0,1.0,-3.2065775394439697,1.0254803895950315,2.1810970306396484,0.3016392886638641,0.9254621267318726,0.9254621267318726,0.0,149.4654083251953,148.0,57338.8984375,0.0,2695.65478515625,1.0,279.44146728515625,283.2137756347656,296.2312316894531,299.89080810546875,293.1499938964844,293.1499938964844,279.1499938964844,33796.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044969081878662,1.0,0.0,0.0,3.6335678100585938,3.6335911750793457,8.809673772702808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.171875,0.0,1498.5511474609375,1895.4371337890625,0.0,3445.46484375,0.9000222086906433,1.0,0.0,3.0,1.0,0.0
18097080,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9990000128746032,0.6755473613739014,0.527147114276886,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99188232421875,0.9338602423667908,0.4725193977355957,0.4480738341808319,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8660236597061157,0.3809644877910614,0.2678352892398834,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8561270236968994,0.3678181767463684,0.3502193093299866,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7429701089859009,0.2368455380201339,1.0771046876907349,284.99188232421875,284.95001220703125,299.2260437011719,293.25982666015625,297.868896484375,297.2290954589844,284.9910583496094,1.0,0.5948094725608826,0.4260273277759552,0.4260273277759552,1.0,1.0,-3.2065775394439697,1.0254803895950315,2.1810970306396484,0.3016392886638641,0.9254621267318726,0.9254621267318726,0.0,149.4654083251953,148.0,57338.8984375,0.0,2695.65478515625,1.0,279.44146728515625,283.2137756347656,296.2312316894531,299.89080810546875,293.1499938964844,293.1499938964844,279.1499938964844,33796.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044969081878662,1.0,0.0,0.0,3.6335678100585938,3.6335911750793457,8.809673772702808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.171875,0.0,1498.5511474609375,1895.4371337890625,0.0,3445.46484375,0.9000222086906433,1.0,0.0,3.0,1.0,0.0
18097140,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6767497062683105,0.5245161056518555,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.937547504901886,0.4748540818691253,0.4504070281982422,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8676695823669434,0.3810692727565765,0.2680183351039886,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8579564094543457,0.3682582378387451,0.3507511019706726,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7442051768302917,0.2368378341197967,1.077399730682373,284.90594482421875,284.95001220703125,299.25,293.2534484863281,297.8738708496094,297.2272644042969,284.90692138671875,1.0,0.5945643782615662,0.4251275956630707,0.4251275956630707,1.0,1.0,-3.207430362701416,1.0234754085540771,2.183954954147339,0.2993337512016296,0.8407642245292664,0.8407642245292664,0.0,148.67425537109375,151.0,57778.8984375,0.0,2693.063232421875,1.0,279.15850830078125,283.1091003417969,296.26824951171875,300.0211486816406,293.1499938964844,293.1499938964844,279.45001220703125,38977.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112899899482728,1.0,0.0,0.0,3.4951095581054688,3.4951326847076416,8.151075121531903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.75,0.0,1388.911376953125,1895.4371337890625,0.0,3508.57177734375,0.8735668063163757,1.0,0.0,3.0,1.0,0.0
18097200,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6767497062683105,0.5245161056518555,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.937547504901886,0.4748540818691253,0.4504070281982422,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8676695823669434,0.3810692727565765,0.2680183351039886,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8579564094543457,0.3682582378387451,0.3507511019706726,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7442051768302917,0.2368378341197967,1.077399730682373,284.90594482421875,284.95001220703125,299.25,293.2534484863281,297.8738708496094,297.2272644042969,284.90692138671875,1.0,0.5945643782615662,0.4251275956630707,0.4251275956630707,1.0,1.0,-3.207430362701416,1.0234754085540771,2.183954954147339,0.2993337512016296,0.8407642245292664,0.8407642245292664,0.0,148.67425537109375,151.0,57778.8984375,0.0,2693.063232421875,1.0,279.15850830078125,283.1091003417969,296.26824951171875,300.0211486816406,293.1499938964844,293.1499938964844,279.45001220703125,38977.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112899899482728,1.0,0.0,0.0,3.4951095581054688,3.4951326847076416,8.151075121531903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.75,0.0,1388.911376953125,1895.4371337890625,0.0,3508.57177734375,0.8735668063163757,1.0,0.0,3.0,1.0,0.0
18097260,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.678054928779602,0.5244718790054321,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.939761519432068,0.4779833257198334,0.4531445503234863,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8681707978248596,0.3819069266319275,0.2684588134288788,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8586394786834717,0.3693036437034607,0.3515728116035461,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7444748282432556,0.237211987376213,1.0785472393035889,285.0029602050781,284.95001220703125,299.2726745605469,293.248291015625,297.8833923339844,297.2320251464844,285.00213623046875,1.0,0.5955975651741028,0.4244357645511627,0.4244357645511627,1.0,1.0,-3.2135586738586426,1.0239012241363523,2.189657688140869,0.2984816431999206,0.930018961429596,0.930018961429596,0.0,148.9228515625,154.0,57215.390625,0.0,2706.826171875,1.0,279.4412536621094,283.2206115722656,296.2228698730469,299.8676147460937,293.1499938964844,293.1499938964844,279.1499938964844,33279.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024835228919984,1.0,0.0,0.0,3.6192593574523926,3.619282484054565,8.740427688280761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.427734375,0.0,1479.0537109375,1895.4371337890625,0.0,3426.723388671875,0.8964698910713196,1.0,0.0,3.0,1.0,0.0
18097320,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.678054928779602,0.5244718790054321,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0029602050781,0.939761519432068,0.4779833257198334,0.4531445503234863,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8681707978248596,0.3819069266319275,0.2684588134288788,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8586394786834717,0.3693036437034607,0.3515728116035461,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7444748282432556,0.237211987376213,1.0785472393035889,285.0029602050781,284.95001220703125,299.2726745605469,293.248291015625,297.8833923339844,297.2320251464844,285.00213623046875,1.0,0.5955975651741028,0.4244357645511627,0.4244357645511627,1.0,1.0,-3.2135586738586426,1.0239012241363523,2.189657688140869,0.2984816431999206,0.930018961429596,0.930018961429596,0.0,148.9228515625,154.0,57215.390625,0.0,2706.826171875,1.0,279.4412536621094,283.2206115722656,296.2228698730469,299.8676147460937,293.1499938964844,293.1499938964844,279.1499938964844,33279.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024835228919984,1.0,0.0,0.0,3.6192593574523926,3.619282484054565,8.740427688280761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.427734375,0.0,1479.0537109375,1895.4371337890625,0.0,3426.723388671875,0.8964698910713196,1.0,0.0,3.0,1.0,0.0
18097380,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6768911480903625,0.5275195240974426,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9396116733551024,0.4803342521190643,0.4555879235267639,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8667436838150024,0.3819901645183563,0.2686930298805237,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8574934005737305,0.3697280287742615,0.3521791398525238,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.743238627910614,0.2371625453233719,1.0791056156158447,284.90936279296875,284.95001220703125,299.2951965332031,293.2431335449219,297.8873291015625,297.2286376953125,284.9107666015625,1.0,0.597483217716217,0.4237439036369324,0.4237439036369324,1.0,1.0,-3.2218449115753174,1.025102138519287,2.1967427730560303,0.2982222735881805,0.8458906412124634,0.8458906412124634,0.0,150.2439422607422,157.0,57904.9375,0.0,2730.9111328125,1.0,279.1584167480469,283.1064758300781,296.2655334472656,300.0230407714844,293.1499938964844,293.1499938964844,279.45001220703125,38530.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91084885597229,1.0,0.0,0.0,3.504185438156128,3.5042083263397217,8.193462122108031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.73291015625,0.0,1395.0885009765625,1895.4371337890625,0.0,3504.47998046875,0.8750910758972168,1.0,0.0,3.0,1.0,0.0
18097440,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.6768911480903625,0.5275195240974426,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90936279296875,0.9396116733551024,0.4803342521190643,0.4555879235267639,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8667436838150024,0.3819901645183563,0.2686930298805237,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8574934005737305,0.3697280287742615,0.3521791398525238,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.743238627910614,0.2371625453233719,1.0791056156158447,284.90936279296875,284.95001220703125,299.2951965332031,293.2431335449219,297.8873291015625,297.2286376953125,284.9107666015625,1.0,0.597483217716217,0.4237439036369324,0.4237439036369324,1.0,1.0,-3.2218449115753174,1.025102138519287,2.1967427730560303,0.2982222735881805,0.8458906412124634,0.8458906412124634,0.0,150.2439422607422,157.0,57904.9375,0.0,2730.9111328125,1.0,279.1584167480469,283.1064758300781,296.2655334472656,300.0230407714844,293.1499938964844,293.1499938964844,279.45001220703125,38530.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91084885597229,1.0,0.0,0.0,3.504185438156128,3.5042083263397217,8.193462122108031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.73291015625,0.0,1395.0885009765625,1895.4371337890625,0.0,3504.47998046875,0.8750910758972168,1.0,0.0,3.0,1.0,0.0
18097500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6763515472412109,0.529649555683136,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9391381740570068,0.4818378090858459,0.456826239824295,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8657051920890808,0.3823298215866089,0.268809974193573,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8565991520881653,0.3701793551445007,0.3524758517742157,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7423287630081177,0.2372679412364959,1.0792453289031982,285.0227355957031,284.95001220703125,299.3063659667969,293.24053955078125,297.8910827636719,297.22955322265625,285.0242614746094,1.0,0.5986260175704956,0.4233979880809784,0.4233979880809784,1.0,1.0,-3.226557493209839,1.025906324386597,2.200651168823242,0.2981640696525574,0.9269450902938844,0.9269450902938844,0.0,151.12106323242188,157.0,57238.47265625,0.0,2745.355224609375,1.0,279.3983459472656,283.2322692871094,296.2106628417969,299.8196716308594,293.1499938964844,293.1499938964844,279.45001220703125,33691.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050360321998596,1.0,0.0,0.0,3.562842845916748,3.562865734100342,8.4700633351531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.73828125,0.0,1421.4893798828125,1895.4371337890625,0.0,3450.48046875,0.8858553767204285,1.0,0.0,3.0,1.0,0.0
18097560,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.675809383392334,0.5314954519271851,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.9390882849693298,0.4834524095058441,0.4583548307418823,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8650489449501038,0.3827854096889496,0.2691332399845123,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8560444712638855,0.3707308769226074,0.353003978729248,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7417028546333313,0.2374475300312042,1.0800963640213013,285.0089416503906,284.95001220703125,299.3175048828125,293.2379455566406,297.8954162597656,297.23162841796875,285.0074768066406,1.0,0.5999348163604736,0.4229036569595337,0.4229036569595337,1.0,1.0,-3.2326605319976807,1.0268501043319702,2.205810308456421,0.297938734292984,0.9403281211853028,0.9403281211853028,0.0,151.9706573486328,160.0,57475.2265625,0.0,2762.53759765625,1.0,279.442138671875,283.2183837890625,296.21807861328125,299.8775329589844,293.1499938964844,293.1499938964844,279.1499938964844,32905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903304398059845,1.0,0.0,0.0,3.6396889686584473,3.639712333679199,8.839380711833655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.845703125,0.0,1498.642578125,1895.4371337890625,0.0,3434.366455078125,0.9005857706069946,1.0,0.0,3.0,1.0,0.0
18097620,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6724372506141663,0.5373077392578125,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9370922446250916,0.4857565760612488,0.4608098864555359,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8621777296066284,0.3828097283840179,0.2693643271923065,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8534868359565735,0.3710919916629791,0.3536005914211273,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7392448782920837,0.2372816354036331,1.080364465713501,284.9095153808594,284.95001220703125,299.3396301269531,293.2327575683594,297.8984069824219,297.2277526855469,284.9111328125,1.0,0.6027519702911377,0.4219150245189667,0.4219150245189667,1.0,1.0,-3.243922233581543,1.028334617614746,2.215587615966797,0.2971778810024261,0.8537473082542419,0.8537473082542419,0.0,154.30531311035156,163.0,58269.01171875,0.0,2798.642578125,1.0,279.15777587890625,283.09832763671875,296.2601928710937,300.0397033691406,293.1499938964844,293.1499938964844,279.45001220703125,38388.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126792550086976,1.0,0.0,0.0,3.5330615043640137,3.5330848693847656,8.329054708156036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.42041015625,0.0,1424.2203369140625,1895.4371337890625,0.0,3521.45166015625,0.8814368844032288,1.0,0.0,3.0,1.0,0.0
18097680,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6724372506141663,0.5373077392578125,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9370922446250916,0.4857565760612488,0.4608098864555359,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8621777296066284,0.3828097283840179,0.2693643271923065,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8534868359565735,0.3710919916629791,0.3536005914211273,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7392448782920837,0.2372816354036331,1.080364465713501,284.9095153808594,284.95001220703125,299.3396301269531,293.2327575683594,297.8984069824219,297.2277526855469,284.9111328125,1.0,0.6027519702911377,0.4219150245189667,0.4219150245189667,1.0,1.0,-3.243922233581543,1.028334617614746,2.215587615966797,0.2971778810024261,0.8537473082542419,0.8537473082542419,0.0,154.30531311035156,163.0,58269.01171875,0.0,2798.642578125,1.0,279.15777587890625,283.09832763671875,296.2601928710937,300.0397033691406,293.1499938964844,293.1499938964844,279.45001220703125,38388.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126792550086976,1.0,0.0,0.0,3.5330615043640137,3.5330848693847656,8.329054708156036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.42041015625,0.0,1424.2203369140625,1895.4371337890625,0.0,3521.45166015625,0.8814368844032288,1.0,0.0,3.0,1.0,0.0
18097740,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.6694629192352295,0.5432472229003906,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.9352750182151794,0.4888463020324707,0.463567316532135,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595020771026611,0.3835639059543609,0.2697889804840088,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8510729670524597,0.3720428645610809,0.354396104812622,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7368392944335938,0.2374409735202789,1.0809082984924316,285.01092529296875,284.95001220703125,299.361572265625,293.2275390625,297.9062805175781,297.2309875488281,285.010009765625,1.0,0.6057968735694885,0.4209263622760772,0.4209263622760772,1.0,1.0,-3.2564961910247803,1.030311107635498,2.2261850833892822,0.296029269695282,0.9501185417175292,0.9501185417175292,0.0,156.7264862060547,151.0,57850.203125,0.0,2838.202880859375,1.0,279.4416198730469,283.21197509765625,296.21099853515625,299.8938293457031,293.1499938964844,293.1499938964844,279.1499938964844,32931.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056572318077089,1.0,0.0,0.0,3.668501138687134,3.668524980545044,8.979881727100292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8447265625,0.0,1530.777099609375,1895.4371337890625,0.0,3456.25830078125,0.9073082804679872,1.0,0.0,3.0,1.0,0.0
18097800,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.6694629192352295,0.5432472229003906,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.9352750182151794,0.4888463020324707,0.463567316532135,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8595020771026611,0.3835639059543609,0.2697889804840088,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8510729670524597,0.3720428645610809,0.354396104812622,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7368392944335938,0.2374409735202789,1.0809082984924316,285.01092529296875,284.95001220703125,299.361572265625,293.2275390625,297.9062805175781,297.2309875488281,285.010009765625,1.0,0.6057968735694885,0.4209263622760772,0.4209263622760772,1.0,1.0,-3.2564961910247803,1.030311107635498,2.2261850833892822,0.296029269695282,0.9501185417175292,0.9501185417175292,0.0,156.7264862060547,151.0,57850.203125,0.0,2838.202880859375,1.0,279.4416198730469,283.21197509765625,296.21099853515625,299.8938293457031,293.1499938964844,293.1499938964844,279.1499938964844,32931.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056572318077089,1.0,0.0,0.0,3.668501138687134,3.668524980545044,8.979881727100292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.8447265625,0.0,1530.777099609375,1895.4371337890625,0.0,3456.25830078125,0.9073082804679872,1.0,0.0,3.0,1.0,0.0
18097860,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6658914089202881,0.5380813479423523,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.94046550989151,0.4910511076450348,0.4658143222332001,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8622982501983643,0.3834931254386902,0.2698660790920257,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8540059924125671,0.3722971677780151,0.3547730147838592,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7388002276420593,0.2371100038290023,1.0798306465148926,284.89959716796875,284.95001220703125,299.3833312988281,293.22235107421875,297.9091796875,297.2279968261719,284.90093994140625,1.0,0.6037492752075195,0.4198677539825439,0.4198677539825439,1.0,1.0,-3.252265930175781,1.0260082483291626,2.226257801055908,0.2922732532024383,0.8531877994537354,0.8531877994537354,0.0,154.86695861816406,154.0,58432.640625,0.0,2819.063232421875,1.0,279.15753173828125,283.0833740234375,296.2493591308594,300.0458679199219,293.1499938964844,293.1499938964844,279.45001220703125,38792.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149796366691588,1.0,0.0,0.0,3.556104183197021,3.5561277866363525,8.438053100690013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.8232421875,0.0,1451.5509033203125,1895.4371337890625,0.0,3542.757080078125,0.886725902557373,1.0,0.0,3.0,1.0,0.0
18097920,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.6658914089202881,0.5380813479423523,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.94046550989151,0.4910511076450348,0.4658143222332001,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8622982501983643,0.3834931254386902,0.2698660790920257,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8540059924125671,0.3722971677780151,0.3547730147838592,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7388002276420593,0.2371100038290023,1.0798306465148926,284.89959716796875,284.95001220703125,299.3833312988281,293.22235107421875,297.9091796875,297.2279968261719,284.90093994140625,1.0,0.6037492752075195,0.4198677539825439,0.4198677539825439,1.0,1.0,-3.252265930175781,1.0260082483291626,2.226257801055908,0.2922732532024383,0.8531877994537354,0.8531877994537354,0.0,154.86695861816406,154.0,58432.640625,0.0,2819.063232421875,1.0,279.15753173828125,283.0833740234375,296.2493591308594,300.0458679199219,293.1499938964844,293.1499938964844,279.45001220703125,38792.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149796366691588,1.0,0.0,0.0,3.556104183197021,3.5561277866363525,8.438053100690013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.8232421875,0.0,1451.5509033203125,1895.4371337890625,0.0,3542.757080078125,0.886725902557373,1.0,0.0,3.0,1.0,0.0
18097980,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6652567982673645,0.5357770323753357,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9439896941184998,0.4941039383411407,0.4684080183506012,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.863846480846405,0.3842041194438934,0.2701683342456817,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8556865453720093,0.3731932044029236,0.355392187833786,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7397215366363525,0.2372320145368576,1.0795173645019531,285.0006408691406,284.95001220703125,299.4049072265625,293.2171630859375,297.9161071777344,297.23077392578125,284.9997253417969,1.0,0.6037537455558777,0.4188091456890106,0.4188091456890106,1.0,1.0,-3.2533230781555176,1.023654222488403,2.2296688556671143,0.2885783612728119,0.942542314529419,0.942542314529419,0.0,154.11680603027344,157.0,57742.3671875,0.0,2817.131591796875,1.0,279.44171142578125,283.2009582519531,296.1953125,299.8759765625,293.1499938964844,293.1499938964844,279.1499938964844,33414.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906825840473175,1.0,0.0,0.0,3.672197341918945,3.672220945358277,8.997985219139082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9755859375,0.0,1538.540283203125,1895.4371337890625,0.0,3467.123046875,0.908454656600952,1.0,0.0,3.0,1.0,0.0
18098040,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6652567982673645,0.5357770323753357,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9439896941184998,0.4941039383411407,0.4684080183506012,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.863846480846405,0.3842041194438934,0.2701683342456817,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8556865453720093,0.3731932044029236,0.355392187833786,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7397215366363525,0.2372320145368576,1.0795173645019531,285.0006408691406,284.95001220703125,299.4049072265625,293.2171630859375,297.9161071777344,297.23077392578125,284.9997253417969,1.0,0.6037537455558777,0.4188091456890106,0.4188091456890106,1.0,1.0,-3.2533230781555176,1.023654222488403,2.2296688556671143,0.2885783612728119,0.942542314529419,0.942542314529419,0.0,154.11680603027344,157.0,57742.3671875,0.0,2817.131591796875,1.0,279.44171142578125,283.2009582519531,296.1953125,299.8759765625,293.1499938964844,293.1499938964844,279.1499938964844,33414.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906825840473175,1.0,0.0,0.0,3.672197341918945,3.672220945358277,8.997985219139082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9755859375,0.0,1538.540283203125,1895.4371337890625,0.0,3467.123046875,0.908454656600952,1.0,0.0,3.0,1.0,0.0
18098100,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.6642829179763794,0.5359234809875488,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.944914698600769,0.4953114688396454,0.469754546880722,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8639733195304871,0.3842690289020538,0.2703617215156555,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8558982610702515,0.3734065294265747,0.3557588160037994,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7397079467773438,0.2371731996536255,1.079748511314392,284.8735656738281,284.95001220703125,299.4156188964844,293.2145690917969,297.9180603027344,297.22998046875,284.8713684082031,1.0,0.6042301654815674,0.4182798564434051,0.4182798564434051,1.0,1.0,-3.2560694217681885,1.0232585668563845,2.232810735702514,0.2872511446475982,0.8540920615196228,0.8540920615196228,0.0,154.2626495361328,157.0,58620.55859375,0.0,2823.661376953125,1.0,279.1972045898437,283.05615234375,296.2475280761719,300.0895080566406,293.1499938964844,293.1499938964844,279.1499938964844,37790.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130632281303406,1.0,0.0,0.0,3.635749340057373,3.6357736587524414,8.820255743557937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.8564453125,0.0,1530.718017578125,1895.4371337890625,0.0,3525.009521484375,0.9011144638061525,1.0,0.0,3.0,1.0,0.0
18098160,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6628344058990479,0.5373602509498596,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.944747507572174,0.496405154466629,0.4707925915718078,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8631791472434998,0.3842089772224426,0.2703362703323364,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8552464246749878,0.373510479927063,0.3558805584907532,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7389801740646362,0.2370230257511139,1.0792280435562134,284.90386962890625,284.95001220703125,299.4263000488281,293.21197509765625,297.91949462890625,297.22808837890625,284.90582275390625,1.0,0.6048872470855713,0.4178867042064667,0.4178867042064667,1.0,1.0,-3.2585341930389404,1.023090958595276,2.235443115234375,0.2863117754459381,0.8529837727546692,0.8529837727546692,0.0,154.81272888183594,145.0,58361.5546875,0.0,2831.860595703125,1.0,279.1579284667969,283.0851745605469,296.2341003417969,300.0221252441406,293.1499938964844,293.1499938964844,279.45001220703125,38847.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150057435035706,1.0,0.0,0.0,3.550082206726074,3.5501058101654053,8.409499514527852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.798828125,0.0,1445.5457763671875,1895.4371337890625,0.0,3542.9990234375,0.8855869770050049,1.0,0.0,3.0,1.0,0.0
18098220,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6623418927192688,0.5276575684547424,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979248046875,0.9530603885650636,0.4994906485080719,0.4733617305755615,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8687182068824768,0.3849210441112518,0.2705983817577362,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8608160614967346,0.374403566122055,0.356438547372818,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7431069016456604,0.237173855304718,1.0787793397903442,284.9979553222656,284.95001220703125,299.447509765625,293.2068176269531,297.92706298828125,297.2319030761719,284.9964904785156,1.0,0.6015405654907227,0.4171003997325897,0.4171003997325897,1.0,1.0,-3.2504262924194336,1.0179957151412964,2.232430458068848,0.284205824136734,0.9391785264015198,0.9391785264015198,0.0,151.4669189453125,163.0,57606.8046875,0.0,2796.431396484375,1.0,279.4416809082031,283.1965026855469,296.1840515136719,299.8587951660156,293.1499938964844,293.1499938964844,279.1499938964844,33489.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067946076393129,1.0,0.0,0.0,3.668442964553833,3.668466806411743,8.979596941571799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.2998046875,0.0,1534.9039306640625,1895.4371337890625,0.0,3466.832763671875,0.907615602016449,1.0,0.0,3.0,1.0,0.0
18098280,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.6623418927192688,0.5276575684547424,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979248046875,0.9530603885650636,0.4994906485080719,0.4733617305755615,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8687182068824768,0.3849210441112518,0.2705983817577362,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8608160614967346,0.374403566122055,0.356438547372818,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7431069016456604,0.237173855304718,1.0787793397903442,284.9979553222656,284.95001220703125,299.447509765625,293.2068176269531,297.92706298828125,297.2319030761719,284.9964904785156,1.0,0.6015405654907227,0.4171003997325897,0.4171003997325897,1.0,1.0,-3.2504262924194336,1.0179957151412964,2.232430458068848,0.284205824136734,0.9391785264015198,0.9391785264015198,0.0,151.4669189453125,163.0,57606.8046875,0.0,2796.431396484375,1.0,279.4416809082031,283.1965026855469,296.1840515136719,299.8587951660156,293.1499938964844,293.1499938964844,279.1499938964844,33489.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067946076393129,1.0,0.0,0.0,3.668442964553833,3.668466806411743,8.979596941571799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.2998046875,0.0,1534.9039306640625,1895.4371337890625,0.0,3466.832763671875,0.907615602016449,1.0,0.0,3.0,1.0,0.0
