time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098340,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6605541110038757,0.5357459783554077,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.9495869278907776,0.5018522143363953,0.4758504927158355,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8645637035369873,0.3849628567695617,0.2708283066749573,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8569753766059875,0.3747572302818298,0.3570117950439453,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7396516799926758,0.2370522320270538,1.0791276693344116,284.90948486328125,284.95001220703125,299.468505859375,293.20166015625,297.9306640625,297.2290954589844,284.9109802246094,1.0,0.6059302687644958,0.4163140952587127,0.4163140952587127,1.0,1.0,-3.26448917388916,1.020903706550598,2.2435853481292725,0.2847305536270141,0.8547229766845703,0.8547229766845703,0.0,154.659423828125,166.0,58319.10546875,0.0,2843.485107421875,1.0,279.1582336425781,283.08697509765625,296.2221069335937,300.0025634765625,293.1499938964844,293.1499938964844,279.45001220703125,38548.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146695137023926,1.0,0.0,0.0,3.5469675064086914,3.546990871429444,8.394748647333472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.2177734375,0.0,1440.06396484375,1895.4371337890625,0.0,3539.886474609375,0.8847523331642151,1.0,0.0,3.0,1.0,0.0
18098400,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.6605541110038757,0.5357459783554077,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90948486328125,0.9495869278907776,0.5018522143363953,0.4758504927158355,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8645637035369873,0.3849628567695617,0.2708283066749573,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8569753766059875,0.3747572302818298,0.3570117950439453,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7396516799926758,0.2370522320270538,1.0791276693344116,284.90948486328125,284.95001220703125,299.468505859375,293.20166015625,297.9306640625,297.2290954589844,284.9109802246094,1.0,0.6059302687644958,0.4163140952587127,0.4163140952587127,1.0,1.0,-3.26448917388916,1.020903706550598,2.2435853481292725,0.2847305536270141,0.8547229766845703,0.8547229766845703,0.0,154.659423828125,166.0,58319.10546875,0.0,2843.485107421875,1.0,279.1582336425781,283.08697509765625,296.2221069335937,300.0025634765625,293.1499938964844,293.1499938964844,279.45001220703125,38548.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146695137023926,1.0,0.0,0.0,3.5469675064086914,3.546990871429444,8.394748647333472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.2177734375,0.0,1440.06396484375,1895.4371337890625,0.0,3539.886474609375,0.8847523331642151,1.0,0.0,3.0,1.0,0.0
18098460,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6569889187812805,0.5439771413803101,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.946349024772644,0.5050478577613831,0.4787440598011017,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8607119917869568,0.3857499063014984,0.2713072299957275,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8533865213394165,0.3757221400737762,0.3578601479530334,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7363532185554504,0.2372472137212753,1.080058217048645,285.0142822265625,284.95001220703125,299.4893493652344,293.196533203125,297.938720703125,297.23291015625,285.0133972167969,1.0,0.6097602248191833,0.415459930896759,0.415459930896759,1.0,1.0,-3.280590534210205,1.024345636367798,2.2562448978424072,0.285315990447998,0.9546340703964232,0.9546340703964232,0.0,158.02650451660156,169.0,57922.33984375,0.0,2896.162353515625,1.0,279.44171142578125,283.2029724121094,296.1775207519531,299.8629150390625,293.1499938964844,293.1499938964844,279.1499938964844,32932.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071838855743408,1.0,0.0,0.0,3.681965827941896,3.6819896697998047,9.0459212742644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.2158203125,0.0,1545.87060546875,1895.4371337890625,0.0,3470.450927734375,0.9103672504425048,1.0,0.0,3.0,1.0,0.0
18098520,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6569889187812805,0.5439771413803101,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142517089844,0.946349024772644,0.5050478577613831,0.4787440598011017,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8607119917869568,0.3857499063014984,0.2713072299957275,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8533865213394165,0.3757221400737762,0.3578601479530334,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7363532185554504,0.2372472137212753,1.080058217048645,285.0142822265625,284.95001220703125,299.4893493652344,293.196533203125,297.938720703125,297.23291015625,285.0133972167969,1.0,0.6097602248191833,0.415459930896759,0.415459930896759,1.0,1.0,-3.280590534210205,1.024345636367798,2.2562448978424072,0.285315990447998,0.9546340703964232,0.9546340703964232,0.0,158.02650451660156,169.0,57922.33984375,0.0,2896.162353515625,1.0,279.44171142578125,283.2029724121094,296.1775207519531,299.8629150390625,293.1499938964844,293.1499938964844,279.1499938964844,32932.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071838855743408,1.0,0.0,0.0,3.681965827941896,3.6819896697998047,9.0459212742644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.2158203125,0.0,1545.87060546875,1895.4371337890625,0.0,3470.450927734375,0.9103672504425048,1.0,0.0,3.0,1.0,0.0
18098580,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6509968042373657,0.5526520013809204,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.9425663352012634,0.5073281526565552,0.4812395274639129,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.85648512840271,0.3857098221778869,0.2715332508087158,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8494660258293152,0.3759919106960296,0.35842365026474,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7327184677124023,0.2369113713502884,1.0798485279083252,284.9073791503906,284.95001220703125,299.510009765625,293.1914367675781,297.9407958984375,297.2281494140625,284.9090576171875,1.0,0.6134874820709229,0.4146057963371277,0.4146057963371277,1.0,1.0,-3.2947237491607666,1.027149677276611,2.267574071884156,0.2841620743274688,0.8643788695335388,0.8643788695335388,0.0,161.41200256347656,172.0,58795.6015625,0.0,2945.218505859375,1.0,279.1573791503906,283.0736389160156,296.2202453613281,300.0319519042969,293.1499938964844,293.1499938964844,279.45001220703125,38295.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168157577514648,1.0,0.0,0.0,3.586877584457397,3.586901426315308,8.584725605942367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.74169921875,0.0,1480.94677734375,1895.4371337890625,0.0,3559.743896484375,0.8932216167449951,1.0,0.0,3.0,1.0,0.0
18098640,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6509968042373657,0.5526520013809204,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.9425663352012634,0.5073281526565552,0.4812395274639129,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.85648512840271,0.3857098221778869,0.2715332508087158,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8494660258293152,0.3759919106960296,0.35842365026474,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7327184677124023,0.2369113713502884,1.0798485279083252,284.9073791503906,284.95001220703125,299.510009765625,293.1914367675781,297.9407958984375,297.2281494140625,284.9090576171875,1.0,0.6134874820709229,0.4146057963371277,0.4146057963371277,1.0,1.0,-3.2947237491607666,1.027149677276611,2.267574071884156,0.2841620743274688,0.8643788695335388,0.8643788695335388,0.0,161.41200256347656,172.0,58795.6015625,0.0,2945.218505859375,1.0,279.1573791503906,283.0736389160156,296.2202453613281,300.0319519042969,293.1499938964844,293.1499938964844,279.45001220703125,38295.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168157577514648,1.0,0.0,0.0,3.586877584457397,3.586901426315308,8.584725605942367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.74169921875,0.0,1480.94677734375,1895.4371337890625,0.0,3559.743896484375,0.8932216167449951,1.0,0.0,3.0,1.0,0.0
18098700,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.648251473903656,0.5569842457771301,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.9406759142875672,0.5088062882423401,0.482461005449295,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.854394257068634,0.3859879076480865,0.2716187536716461,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8475220799446106,0.3763644695281982,0.3586641252040863,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7308566570281982,0.2368468642234802,1.0793665647506714,285.0245056152344,284.95001220703125,299.520263671875,293.1889038085937,297.9436950683594,297.228515625,285.0264587402344,1.0,0.615269660949707,0.414178729057312,0.414178729057312,1.0,1.0,-3.301211357116699,1.0283454656600952,2.2728660106658936,0.2833537459373474,0.9479161500930786,0.9479161500930786,0.0,163.0869598388672,172.0,58085.8984375,0.0,2968.554443359375,1.0,279.4002990722656,283.2035522460937,296.16357421875,299.8255615234375,293.1499938964844,293.1499938964844,279.45001220703125,33733.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113532900810242,1.0,0.0,0.0,3.6439037322998047,3.643927335739136,8.859865374688525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.841796875,0.0,1509.46533203125,1895.4371337890625,0.0,3509.158447265625,0.903919279575348,1.0,0.0,3.0,1.0,0.0
18098760,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.6456601023674011,0.5605809092521667,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.9395089149475098,0.5104206204414368,0.4840029180049896,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8529234528541565,0.386409044265747,0.2719266712665558,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8461478352546692,0.3768587410449981,0.3591527342796325,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.729456901550293,0.2368685752153396,1.0795979499816897,285.014892578125,284.95001220703125,299.53045654296875,293.1863708496094,297.94732666015625,297.2303161621094,285.01348876953125,1.0,0.6170768737792969,0.4136213660240173,0.4136213660240173,1.0,1.0,-3.3086256980896,1.0295127630233765,2.2791128158569336,0.2826425433158874,0.9655507206916808,0.9655507206916808,0.0,164.5874786376953,175.0,58325.18359375,0.0,2992.99072265625,1.0,279.4428100585937,283.19293212890625,296.1693725585937,299.8819274902344,293.1499938964844,293.1499938964844,279.1499938964844,32904.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098281860351562,1.0,0.0,0.0,3.7193877696990967,3.719411849975586,9.230733439835604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.880859375,0.0,1588.1424560546875,1895.4371337890625,0.0,3495.009033203125,0.918565273284912,1.0,0.0,3.0,1.0,0.0
18098820,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6384572386741638,0.5689770579338074,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.9359489679336548,0.5126206278800964,0.4864288866519928,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8490331768989563,0.3863170742988586,0.2721188068389892,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8425310254096985,0.3770597279071808,0.3596535921096802,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7259003520011902,0.2363524436950683,1.078548550605774,284.9028015136719,284.95001220703125,299.5507507324219,293.18133544921875,297.94805908203125,297.2247314453125,284.90435791015625,1.0,0.6205528378486633,0.4125066101551056,0.4125066101551056,1.0,1.0,-3.3212156295776367,1.0309675931930542,2.290248155593872,0.2810416221618652,0.8702452182769775,0.8702452182769775,0.0,167.9329376220703,178.0,59186.44140625,0.0,3039.236328125,1.0,279.1573486328125,283.0591735839844,296.2101135253906,300.0473327636719,293.1499938964844,293.1499938964844,279.45001220703125,38341.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194592237472534,1.0,0.0,0.0,3.623970031738281,3.6239941120147705,8.763194614402892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9775390625,0.0,1521.794677734375,1895.4371337890625,0.0,3584.167236328125,0.9013622999191284,1.0,0.0,3.0,1.0,0.0
18098880,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6384572386741638,0.5689770579338074,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.9359489679336548,0.5126206278800964,0.4864288866519928,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8490331768989563,0.3863170742988586,0.2721188068389892,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8425310254096985,0.3770597279071808,0.3596535921096802,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7259003520011902,0.2363524436950683,1.078548550605774,284.9028015136719,284.95001220703125,299.5507507324219,293.18133544921875,297.94805908203125,297.2247314453125,284.90435791015625,1.0,0.6205528378486633,0.4125066101551056,0.4125066101551056,1.0,1.0,-3.3212156295776367,1.0309675931930542,2.290248155593872,0.2810416221618652,0.8702452182769775,0.8702452182769775,0.0,167.9329376220703,178.0,59186.44140625,0.0,3039.236328125,1.0,279.1573486328125,283.0591735839844,296.2101135253906,300.0473327636719,293.1499938964844,293.1499938964844,279.45001220703125,38341.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194592237472534,1.0,0.0,0.0,3.623970031738281,3.6239941120147705,8.763194614402892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9775390625,0.0,1521.794677734375,1895.4371337890625,0.0,3584.167236328125,0.9013622999191284,1.0,0.0,3.0,1.0,0.0
18098940,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.995970606803894,0.6327713131904602,0.5705204606056213,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9309121370315552,0.5156415700912476,0.4891832172870636,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8441400527954102,0.3869626820087433,0.2725192904472351,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8378826379776001,0.3778552711009979,0.3603748381137848,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7213460206985474,0.2361535876989364,1.077826976776123,285.0096740722656,284.95001220703125,299.5708312988281,293.17633056640625,297.9534606933594,297.2264099121094,285.0083923339844,1.0,0.6235140562057495,0.4113918840885162,0.4113918840885162,1.0,1.0,-3.326951503753662,1.0298972129821775,2.2970542907714844,0.2794615924358368,0.9688860177993774,0.9688860177993774,0.0,172.05564880371094,181.0,58556.51953125,0.0,3075.10546875,1.0,279.4422302246094,283.1806640625,296.1588134765625,299.88934326171875,293.1499938964844,293.1499938964844,279.1499938964844,33204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122557640075684,1.0,0.0,0.0,3.745354175567627,3.7453787326812735,9.3600692707696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.72265625,0.0,1620.4034423828125,1895.4371337890625,0.0,3517.526611328125,0.924782931804657,1.0,0.0,3.0,1.0,0.0
18099000,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.995970606803894,0.6327713131904602,0.5705204606056213,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9309121370315552,0.5156415700912476,0.4891832172870636,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8441400527954102,0.3869626820087433,0.2725192904472351,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8378826379776001,0.3778552711009979,0.3603748381137848,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7213460206985474,0.2361535876989364,1.077826976776123,285.0096740722656,284.95001220703125,299.5708312988281,293.17633056640625,297.9534606933594,297.2264099121094,285.0083923339844,1.0,0.6235140562057495,0.4113918840885162,0.4113918840885162,1.0,1.0,-3.326951503753662,1.0298972129821775,2.2970542907714844,0.2794615924358368,0.9688860177993774,0.9688860177993774,0.0,172.05564880371094,181.0,58556.51953125,0.0,3075.10546875,1.0,279.4422302246094,283.1806640625,296.1588134765625,299.88934326171875,293.1499938964844,293.1499938964844,279.1499938964844,33204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122557640075684,1.0,0.0,0.0,3.745354175567627,3.7453787326812735,9.3600692707696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.72265625,0.0,1620.4034423828125,1895.4371337890625,0.0,3517.526611328125,0.924782931804657,1.0,0.0,3.0,1.0,0.0
18099060,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9879103302955629,0.6275041103363037,0.5660173296928406,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9242480397224426,0.5177233219146729,0.4915818274021148,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8381220102310181,0.3867684602737427,0.272703468799591,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8321430087089539,0.3779447674751282,0.3608538508415222,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7157489061355591,0.2355444729328155,1.076614260673523,284.8932800292969,284.95001220703125,299.5907287597656,293.17138671875,297.9535217285156,297.220703125,284.8951110839844,1.0,0.6255953907966614,0.4103814959526062,0.4103814959526062,1.0,1.0,-3.3236958980560303,1.0258724689483645,2.297823429107666,0.2774465382099151,0.8654069304466248,0.8654069304466248,0.0,176.7553253173828,184.0,59137.203125,0.0,3094.71728515625,1.0,279.1567687988281,283.0477294921875,296.196044921875,300.0357666015625,293.1499938964844,293.1499938964844,279.45001220703125,39015.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209938645362854,1.0,0.0,0.0,3.63039803504944,3.630422353744507,8.794310133453109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9306640625,0.0,1533.9132080078125,1895.4371337890625,0.0,3598.32763671875,0.9032174944877625,1.0,0.0,3.0,1.0,0.0
18099120,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9879103302955629,0.6275041103363037,0.5660173296928406,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9242480397224426,0.5177233219146729,0.4915818274021148,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8381220102310181,0.3867684602737427,0.272703468799591,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8321430087089539,0.3779447674751282,0.3608538508415222,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7157489061355591,0.2355444729328155,1.076614260673523,284.8932800292969,284.95001220703125,299.5907287597656,293.17138671875,297.9535217285156,297.220703125,284.8951110839844,1.0,0.6255953907966614,0.4103814959526062,0.4103814959526062,1.0,1.0,-3.3236958980560303,1.0258724689483645,2.297823429107666,0.2774465382099151,0.8654069304466248,0.8654069304466248,0.0,176.7553253173828,184.0,59137.203125,0.0,3094.71728515625,1.0,279.1567687988281,283.0477294921875,296.196044921875,300.0357666015625,293.1499938964844,293.1499938964844,279.45001220703125,39015.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209938645362854,1.0,0.0,0.0,3.63039803504944,3.630422353744507,8.794310133453109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.9306640625,0.0,1533.9132080078125,1895.4371337890625,0.0,3598.32763671875,0.9032174944877625,1.0,0.0,3.0,1.0,0.0
18099180,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9820913076400756,0.6245407462120056,0.5630322694778442,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.920589804649353,0.5207156538963318,0.4942552149295807,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8343515992164612,0.3873684108257293,0.273038387298584,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8285573124885559,0.3786927163600921,0.3614836931228637,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7119167447090149,0.235428124666214,1.0759341716766355,285.0037536621094,284.95001220703125,299.6104736328125,293.16650390625,297.9594421386719,297.2233581542969,285.0028686523437,1.0,0.6274216175079346,0.4093711376190185,0.4093711376190185,1.0,1.0,-3.3236536979675293,1.0230547189712524,2.3005990982055664,0.2749180793762207,0.9607412219047546,0.9607412219047546,0.0,180.09207153320312,187.0,58375.9765625,0.0,3113.583251953125,1.0,279.4422302246094,283.1751403808594,296.14288330078125,299.8624572753906,293.1499938964844,293.1499938964844,279.1499938964844,33555.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124698042869568,1.0,0.0,0.0,3.738677978515625,3.738702297210693,9.32672946873936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.064453125,0.0,1615.35107421875,1895.4371337890625,0.0,3519.51025390625,0.9235622882843018,1.0,0.0,3.0,1.0,0.0
18099240,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9820913076400756,0.6245407462120056,0.5630322694778442,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.920589804649353,0.5207156538963318,0.4942552149295807,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8343515992164612,0.3873684108257293,0.273038387298584,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8285573124885559,0.3786927163600921,0.3614836931228637,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7119167447090149,0.235428124666214,1.0759341716766355,285.0037536621094,284.95001220703125,299.6104736328125,293.16650390625,297.9594421386719,297.2233581542969,285.0028686523437,1.0,0.6274216175079346,0.4093711376190185,0.4093711376190185,1.0,1.0,-3.3236536979675293,1.0230547189712524,2.3005990982055664,0.2749180793762207,0.9607412219047546,0.9607412219047546,0.0,180.09207153320312,187.0,58375.9765625,0.0,3113.583251953125,1.0,279.4422302246094,283.1751403808594,296.14288330078125,299.8624572753906,293.1499938964844,293.1499938964844,279.1499938964844,33555.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124698042869568,1.0,0.0,0.0,3.738677978515625,3.738702297210693,9.32672946873936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.064453125,0.0,1615.35107421875,1895.4371337890625,0.0,3519.51025390625,0.9235622882843018,1.0,0.0,3.0,1.0,0.0
18099300,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9792554974555968,0.6224263906478882,0.5615943670272827,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.919007122516632,0.5218661427497864,0.49562868475914,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.832665205001831,0.3873693943023681,0.2732396125793457,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8269545435905457,0.3788239955902099,0.3618428409099579,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7101806402206421,0.2352590709924698,1.0759692192077637,284.8724365234375,284.95001220703125,299.6202697753906,293.1640625,297.9604797363281,297.221923828125,284.8696594238281,1.0,0.6283528804779053,0.4088659584522247,0.4088659584522247,1.0,1.0,-3.324298143386841,1.0219032764434814,2.30239486694336,0.2733668684959411,0.8698996305465698,0.8698996305465698,0.0,181.6771545410156,187.0,59293.41796875,0.0,3124.0009765625,1.0,279.1956481933594,283.025390625,296.1957702636719,300.0787658691406,293.1499938964844,293.1499938964844,279.1499938964844,37625.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186071157455444,1.0,0.0,0.0,3.706728935241699,3.706753730773926,9.16800729555689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.1240234375,0.0,1609.5576171875,1895.4371337890625,0.0,3576.298583984375,0.9169646501541138,1.0,0.0,3.0,1.0,0.0
18099360,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9754502773284912,0.6201590895652771,0.5596190690994263,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.9164782166481018,0.5228622555732727,0.4966525137424469,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8302415609359741,0.3872090280056,0.2732024788856506,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8246498107910156,0.3788162469863891,0.3619349300861358,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7077310085296631,0.2349806278944015,1.0752092599868774,284.8965148925781,284.95001220703125,299.6300048828125,293.1616516113281,297.9605407714844,297.2188415527344,284.8983459472656,1.0,0.629126787185669,0.4084866344928741,0.4084866344928741,1.0,1.0,-3.322307586669922,1.0201568603515625,2.3021504878997803,0.2716183662414551,0.8628210425376892,0.8628210425376892,0.0,183.6065826416016,190.0,58955.84765625,0.0,3130.559814453125,1.0,279.1572265625,283.0502319335937,296.1827087402344,300.00933837890625,293.1499938964844,293.1499938964844,279.45001220703125,39044.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204774498939514,1.0,0.0,0.0,3.617422819137573,3.6174471378326416,8.731560114938475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.515625,0.0,1519.801025390625,1895.4371337890625,0.0,3593.564208984375,0.9005298614501953,1.0,0.0,3.0,1.0,0.0
18099420,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9700857400894164,0.6174451112747192,0.5569304823875427,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.9140102863311768,0.5259096622467041,0.4993681609630584,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8273371458053589,0.3878308832645416,0.2735454142093658,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8218908905982971,0.3795927464962005,0.3625794947147369,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7045720219612122,0.2349758744239807,1.0750120878219604,285.00567626953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9674377441406,297.2223205566406,285.0047912597656,1.0,0.6308075189590454,0.407727986574173,0.407727986574173,1.0,1.0,-3.32327938079834,1.018457293510437,2.3048222064971924,0.2687836289405823,0.9588550925254822,0.9588550925254822,0.0,186.42916870117188,193.0,58236.09765625,0.0,3148.740234375,1.0,279.442138671875,283.1759033203125,296.13262939453125,299.8422241210937,293.1499938964844,293.1499938964844,279.1499938964844,33496.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911874771118164,1.0,0.0,0.0,3.728907346725464,3.728931665420532,9.278045354221832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1474609375,0.0,1603.6053466796875,1895.4371337890625,0.0,3513.994384765625,0.9213277697563172,1.0,0.0,3.0,1.0,0.0
18099480,296.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9700857400894164,0.6174451112747192,0.5569304823875427,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0056457519531,0.9140102863311768,0.5259096622467041,0.4993681609630584,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8273371458053589,0.3878308832645416,0.2735454142093658,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8218908905982971,0.3795927464962005,0.3625794947147369,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7045720219612122,0.2349758744239807,1.0750120878219604,285.00567626953125,284.95001220703125,299.6493530273437,293.1568603515625,297.9674377441406,297.2223205566406,285.0047912597656,1.0,0.6308075189590454,0.407727986574173,0.407727986574173,1.0,1.0,-3.32327938079834,1.018457293510437,2.3048222064971924,0.2687836289405823,0.9588550925254822,0.9588550925254822,0.0,186.42916870117188,193.0,58236.09765625,0.0,3148.740234375,1.0,279.442138671875,283.1759033203125,296.13262939453125,299.8422241210937,293.1499938964844,293.1499938964844,279.1499938964844,33496.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911874771118164,1.0,0.0,0.0,3.728907346725464,3.728931665420532,9.278045354221832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1474609375,0.0,1603.6053466796875,1895.4371337890625,0.0,3513.994384765625,0.9213277697563172,1.0,0.0,3.0,1.0,0.0
18099540,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.963556945323944,0.6132031679153442,0.553641676902771,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.9107463359832764,0.5280765295028687,0.5017787218093872,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8238046765327454,0.3876745402812958,0.2737050354480743,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8185229301452637,0.3797269761562347,0.3630322217941284,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7009087204933167,0.2345962673425674,1.074575662612915,284.8984069824219,284.95001220703125,299.66851806640625,293.1521301269531,297.9689025878906,297.2182312011719,284.9000549316406,1.0,0.6324605941772461,0.4069693684577942,0.4069693684577942,1.0,1.0,-3.322443962097168,1.0160523653030396,2.306391716003418,0.2666952908039093,0.8622495532035828,0.8622495532035828,0.0,189.7299041748047,196.0,58841.515625,0.0,3165.6171875,1.0,279.1571350097656,283.050537109375,296.1737060546875,299.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38951.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200281500816344,1.0,0.0,0.0,3.610283374786377,3.610307455062866,8.697128350831917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8232421875,0.0,1511.2757568359375,1895.4371337890625,0.0,3589.41796875,0.8988893628120422,1.0,0.0,3.0,1.0,0.0
18099600,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.963556945323944,0.6132031679153442,0.553641676902771,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984680175781,0.9107463359832764,0.5280765295028687,0.5017787218093872,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8238046765327454,0.3876745402812958,0.2737050354480743,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8185229301452637,0.3797269761562347,0.3630322217941284,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7009087204933167,0.2345962673425674,1.074575662612915,284.8984069824219,284.95001220703125,299.66851806640625,293.1521301269531,297.9689025878906,297.2182312011719,284.9000549316406,1.0,0.6324605941772461,0.4069693684577942,0.4069693684577942,1.0,1.0,-3.322443962097168,1.0160523653030396,2.306391716003418,0.2666952908039093,0.8622495532035828,0.8622495532035828,0.0,189.7299041748047,196.0,58841.515625,0.0,3165.6171875,1.0,279.1571350097656,283.050537109375,296.1737060546875,299.99237060546875,293.1499938964844,293.1499938964844,279.45001220703125,38951.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200281500816344,1.0,0.0,0.0,3.610283374786377,3.610307455062866,8.697128350831917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8232421875,0.0,1511.2757568359375,1895.4371337890625,0.0,3589.41796875,0.8988893628120422,1.0,0.0,3.0,1.0,0.0
18099660,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9582732915878296,0.6105723977088928,0.5510303974151611,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9088277220726012,0.531131386756897,0.5044970512390137,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8212646842002869,0.3882862627506256,0.2740380465984344,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8161031007766724,0.3805003762245178,0.3636700809001922,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6981441378593445,0.2346283495426178,1.0745428800582886,285.0061340332031,284.95001220703125,299.6875,293.1474914550781,297.9757385253906,297.22198486328125,285.0052490234375,1.0,0.6341261267662048,0.4062004685401916,0.4062004685401916,1.0,1.0,-3.323693037033081,1.014317274093628,2.309375762939453,0.2653532326221466,0.9579570293426514,0.9579570293426514,0.0,192.4683837890625,199.0,58136.19921875,0.0,3183.946533203125,1.0,279.4421081542969,283.1749267578125,296.1237487792969,299.8267822265625,293.1499938964844,293.1499938964844,279.1499938964844,33449.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115290641784668,1.0,0.0,0.0,3.723470687866211,3.7234950065612793,9.251010624211632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.833984375,0.0,1596.9896240234375,1895.4371337890625,0.0,3510.788818359375,0.9200670719146729,1.0,0.0,3.0,1.0,0.0
18099720,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9582732915878296,0.6105723977088928,0.5510303974151611,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9088277220726012,0.531131386756897,0.5044970512390137,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8212646842002869,0.3882862627506256,0.2740380465984344,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8161031007766724,0.3805003762245178,0.3636700809001922,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6981441378593445,0.2346283495426178,1.0745428800582886,285.0061340332031,284.95001220703125,299.6875,293.1474914550781,297.9757385253906,297.22198486328125,285.0052490234375,1.0,0.6341261267662048,0.4062004685401916,0.4062004685401916,1.0,1.0,-3.323693037033081,1.014317274093628,2.309375762939453,0.2653532326221466,0.9579570293426514,0.9579570293426514,0.0,192.4683837890625,199.0,58136.19921875,0.0,3183.946533203125,1.0,279.4421081542969,283.1749267578125,296.1237487792969,299.8267822265625,293.1499938964844,293.1499938964844,279.1499938964844,33449.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115290641784668,1.0,0.0,0.0,3.723470687866211,3.7234950065612793,9.251010624211632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.833984375,0.0,1596.9896240234375,1895.4371337890625,0.0,3510.788818359375,0.9200670719146729,1.0,0.0,3.0,1.0,0.0
18099780,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9516955614089966,0.6064221262931824,0.5478166937828064,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9060122966766356,0.5332847237586975,0.5068957209587097,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8179750442504883,0.3881115913391113,0.2741836011409759,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.812944233417511,0.3806199729442596,0.3641082346439361,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6947665810585022,0.2342666238546371,1.074189305305481,284.8987731933594,284.95001220703125,299.706298828125,293.1429138183594,297.97711181640625,297.2181091308594,284.9004211425781,1.0,0.6357756853103638,0.4054315686225891,0.4054315686225891,1.0,1.0,-3.323000192642212,1.011879324913025,2.311120986938477,0.2640034556388855,0.8615864515304565,0.8615864515304565,0.0,195.73907470703125,202.0,58747.79296875,0.0,3200.9638671875,1.0,279.1571655273437,283.0494689941406,296.1649169921875,299.9775085449219,293.1499938964844,293.1499938964844,279.45001220703125,38927.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919772744178772,1.0,0.0,0.0,3.605607748031616,3.6056318283081055,8.674616083226283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.8515625,0.0,1505.97314453125,1895.4371337890625,0.0,3587.06103515625,0.8978325724601746,1.0,0.0,3.0,1.0,0.0
18099840,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9516955614089966,0.6064221262931824,0.5478166937828064,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9060122966766356,0.5332847237586975,0.5068957209587097,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8179750442504883,0.3881115913391113,0.2741836011409759,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.812944233417511,0.3806199729442596,0.3641082346439361,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6947665810585022,0.2342666238546371,1.074189305305481,284.8987731933594,284.95001220703125,299.706298828125,293.1429138183594,297.97711181640625,297.2181091308594,284.9004211425781,1.0,0.6357756853103638,0.4054315686225891,0.4054315686225891,1.0,1.0,-3.323000192642212,1.011879324913025,2.311120986938477,0.2640034556388855,0.8615864515304565,0.8615864515304565,0.0,195.73907470703125,202.0,58747.79296875,0.0,3200.9638671875,1.0,279.1571655273437,283.0494689941406,296.1649169921875,299.9775085449219,293.1499938964844,293.1499938964844,279.45001220703125,38927.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919772744178772,1.0,0.0,0.0,3.605607748031616,3.6056318283081055,8.674616083226283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.8515625,0.0,1505.97314453125,1895.4371337890625,0.0,3587.06103515625,0.8978325724601746,1.0,0.0,3.0,1.0,0.0
18099900,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9485073089599608,0.6050600409507751,0.5462821125984192,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162658691406,0.9047364592552184,0.5347326993942261,0.5080784559249878,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8163893222808838,0.3883327543735504,0.2742303609848022,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8114160895347595,0.3809324502944946,0.3642915785312652,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6931169033050537,0.2342288494110107,1.0737866163253784,285.01617431640625,284.95001220703125,299.71563720703125,293.140625,297.9799499511719,297.2192687988281,285.0179443359375,1.0,0.6365416646003723,0.4050471186637878,0.4050471186637878,1.0,1.0,-3.3223631381988525,1.010574460029602,2.31178879737854,0.2630279660224914,0.9425839185714722,0.9425839185714722,0.0,197.2899627685547,202.0,57908.09375,0.0,3208.353271484375,1.0,279.4006042480469,283.1820678710937,296.1078491210937,299.76190185546875,293.1499938964844,293.1499938964844,279.45001220703125,34225.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913528561592102,1.0,0.0,0.0,3.6536107063293457,3.6536343097686768,8.907130677471287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.701171875,0.0,1523.8955078125,1895.4371337890625,0.0,3529.321044921875,0.9064876437187196,1.0,0.0,3.0,1.0,0.0
18099960,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.946306586265564,0.6038677096366882,0.5452660322189331,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.9042957425117492,0.5363270044326782,0.5095959901809692,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8155094385147095,0.3887019157409668,0.2744987905025482,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8105729818344116,0.3813742697238922,0.3647250831127167,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6921306848526001,0.234304741024971,1.074185490608215,285.0064392089844,284.95001220703125,299.72491455078125,293.1383972167969,297.9839172363281,297.2219543457031,285.00506591796875,1.0,0.637439489364624,0.4046738743782043,0.4046738743782043,1.0,1.0,-3.3242878913879395,1.0102031230926514,2.314084768295288,0.2623062431812286,0.9572758674621582,0.9572758674621582,0.0,198.4769287109375,205.0,58051.953125,0.0,3219.392822265625,1.0,279.4429016113281,283.1733703613281,296.114013671875,299.81170654296875,293.1499938964844,293.1499938964844,279.1499938964844,33361.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112646579742432,1.0,0.0,0.0,3.721136093139648,3.721160411834717,9.239413429895648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.181640625,0.0,1593.637451171875,1895.4371337890625,0.0,3508.3369140625,0.9192660450935364,1.0,0.0,3.0,1.0,0.0
18100020,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9396644234657288,0.5998135209083557,0.5421454906463623,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.9017446637153624,0.5384594798088074,0.5119843482971191,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8122801780700684,0.3885084688663482,0.2746357023715973,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8074377775192261,0.3814749121665954,0.3651511371135711,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6888973116874695,0.2339480221271515,1.0738725662231443,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,297.9852294921875,297.21807861328125,284.900634765625,1.0,0.6390915513038635,0.4039273560047149,0.4039273560047149,1.0,1.0,-3.323716878890991,1.0079251527786257,2.315791845321656,0.2600882947444916,0.8609254360198975,0.8609254360198975,0.0,201.73532104492188,208.0,58664.5703125,0.0,3236.609130859375,1.0,279.1571960449219,283.0482177734375,296.1561584472656,299.96337890625,293.1499938964844,293.1499938964844,279.45001220703125,38918.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195873737335204,1.0,0.0,0.0,3.601680278778076,3.601704359054565,8.655727583573025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.84912109375,0.0,1501.6224365234375,1895.4371337890625,0.0,3585.349609375,0.8969528675079346,1.0,0.0,3.0,1.0,0.0
18100080,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9396644234657288,0.5998135209083557,0.5421454906463623,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.9017446637153624,0.5384594798088074,0.5119843482971191,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8122801780700684,0.3885084688663482,0.2746357023715973,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8074377775192261,0.3814749121665954,0.3651511371135711,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6888973116874695,0.2339480221271515,1.0738725662231443,284.89898681640625,284.95001220703125,299.74334716796875,293.13397216796875,297.9852294921875,297.21807861328125,284.900634765625,1.0,0.6390915513038635,0.4039273560047149,0.4039273560047149,1.0,1.0,-3.323716878890991,1.0079251527786257,2.315791845321656,0.2600882947444916,0.8609254360198975,0.8609254360198975,0.0,201.73532104492188,208.0,58664.5703125,0.0,3236.609130859375,1.0,279.1571960449219,283.0482177734375,296.1561584472656,299.96337890625,293.1499938964844,293.1499938964844,279.45001220703125,38918.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195873737335204,1.0,0.0,0.0,3.601680278778076,3.601704359054565,8.655727583573025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.84912109375,0.0,1501.6224365234375,1895.4371337890625,0.0,3585.349609375,0.8969528675079346,1.0,0.0,3.0,1.0,0.0
18100140,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9342963695526124,0.5973373651504517,0.5396795868873596,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9001781940460205,0.5414891839027405,0.514678418636322,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8098463416099548,0.3890832960605621,0.2749446332454681,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8050717711448669,0.3822137415409088,0.3657583594322204,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6863802075386047,0.233991652727127,1.0739117860794067,285.00592041015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9919128417969,297.2218933105469,285.0050048828125,1.0,0.6407598853111267,0.4031808376312256,0.4031808376312256,1.0,1.0,-3.3251302242279053,1.0063669681549072,2.318763256072998,0.2576727271080017,0.9561370015144348,0.9561370015144348,0.0,204.46487426757807,211.0,57974.05859375,0.0,3255.291259765625,1.0,279.4420471191406,283.1718139648437,296.1061706542969,299.7987365722656,293.1499938964844,293.1499938964844,279.1499938964844,33422.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111438989639282,1.0,0.0,0.0,3.7161495685577393,3.716173887252808,9.214667784362972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.017578125,0.0,1588.3797607421875,1895.4371337890625,0.0,3507.216796875,0.9183977842330932,1.0,0.0,3.0,1.0,0.0
