time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100200,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9342963695526124,0.5973373651504517,0.5396795868873596,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.9001781940460205,0.5414891839027405,0.514678418636322,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8098463416099548,0.3890832960605621,0.2749446332454681,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8050717711448669,0.3822137415409088,0.3657583594322204,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6863802075386047,0.233991652727127,1.0739117860794067,285.00592041015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9919128417969,297.2218933105469,285.0050048828125,1.0,0.6407598853111267,0.4031808376312256,0.4031808376312256,1.0,1.0,-3.3251302242279053,1.0063669681549072,2.318763256072998,0.2576727271080017,0.9561370015144348,0.9561370015144348,0.0,204.46487426757807,211.0,57974.05859375,0.0,3255.291259765625,1.0,279.4420471191406,283.1718139648437,296.1061706542969,299.7987365722656,293.1499938964844,293.1499938964844,279.1499938964844,33422.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111438989639282,1.0,0.0,0.0,3.7161495685577393,3.716173887252808,9.214667784362972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.017578125,0.0,1588.3797607421875,1895.4371337890625,0.0,3507.216796875,0.9183977842330932,1.0,0.0,3.0,1.0,0.0
18100260,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9277854561805724,0.5933818817138672,0.5366316437721252,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.897789716720581,0.5436025261878967,0.5170438885688782,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8066450357437134,0.388876736164093,0.2750680446624756,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8019917607307434,0.3823004364967346,0.3661667108535766,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6833091378211975,0.2336423397064209,1.073617696762085,284.8992614746094,284.95001220703125,299.7796325683594,293.1253662109375,297.9930114746094,297.2179870605469,284.90087890625,1.0,0.6424140930175781,0.4024340212345123,0.4024340212345123,1.0,1.0,-3.324603796005249,1.004106044769287,2.320497512817383,0.2553184032440185,0.8603597283363342,0.8603597283363342,0.0,207.72813415527344,214.0,58589.9765625,0.0,3272.633544921875,1.0,279.1572265625,283.0469970703125,296.1476745605469,299.9500427246094,293.1499938964844,293.1499938964844,279.45001220703125,38912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194504022598268,1.0,0.0,0.0,3.598296403884888,3.598320484161377,8.639471502647211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.79833984375,0.0,1497.885986328125,1895.4371337890625,0.0,3584.085693359375,0.8962041139602661,1.0,0.0,3.0,1.0,0.0
18100320,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9277854561805724,0.5933818817138672,0.5366316437721252,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.897789716720581,0.5436025261878967,0.5170438885688782,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8066450357437134,0.388876736164093,0.2750680446624756,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8019917607307434,0.3823004364967346,0.3661667108535766,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6833091378211975,0.2336423397064209,1.073617696762085,284.8992614746094,284.95001220703125,299.7796325683594,293.1253662109375,297.9930114746094,297.2179870605469,284.90087890625,1.0,0.6424140930175781,0.4024340212345123,0.4024340212345123,1.0,1.0,-3.324603796005249,1.004106044769287,2.320497512817383,0.2553184032440185,0.8603597283363342,0.8603597283363342,0.0,207.72813415527344,214.0,58589.9765625,0.0,3272.633544921875,1.0,279.1572265625,283.0469970703125,296.1476745605469,299.9500427246094,293.1499938964844,293.1499938964844,279.45001220703125,38912.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194504022598268,1.0,0.0,0.0,3.598296403884888,3.598320484161377,8.639471502647211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.79833984375,0.0,1497.885986328125,1895.4371337890625,0.0,3584.085693359375,0.8962041139602661,1.0,0.0,3.0,1.0,0.0
18100380,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9226550459861756,0.590987503528595,0.5342411994934082,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.896370530128479,0.5466211438179016,0.5197252631187439,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8042600154876709,0.3894407749176025,0.2753689885139465,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7997546195983887,0.3830282390117645,0.3667624592781067,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6809534430503845,0.2336940020322799,1.0736908912658691,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.99951171875,297.2217712402344,285.0049133300781,1.0,0.6440868377685547,0.4016872048377991,0.4016872048377991,1.0,1.0,-3.326110363006592,1.00255286693573,2.3235573768615723,0.2531926929950714,0.955355167388916,0.955355167388916,0.0,210.4568023681641,217.0,57904.25,0.0,3291.54150390625,1.0,279.4420166015625,283.1702575683594,296.0978088378906,299.7857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33414.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110097289085388,1.0,0.0,0.0,3.7131853103637695,3.713209629058838,9.199973192153266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6103515625,0.0,1584.926025390625,1895.4371337890625,0.0,3505.971923828125,0.9177241921424866,1.0,0.0,3.0,1.0,0.0
18100440,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9226550459861756,0.590987503528595,0.5342411994934082,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057983398437,0.896370530128479,0.5466211438179016,0.5197252631187439,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8042600154876709,0.3894407749176025,0.2753689885139465,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7997546195983887,0.3830282390117645,0.3667624592781067,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6809534430503845,0.2336940020322799,1.0736908912658691,285.0058288574219,284.95001220703125,299.7974853515625,293.1212158203125,297.99951171875,297.2217712402344,285.0049133300781,1.0,0.6440868377685547,0.4016872048377991,0.4016872048377991,1.0,1.0,-3.326110363006592,1.00255286693573,2.3235573768615723,0.2531926929950714,0.955355167388916,0.955355167388916,0.0,210.4568023681641,217.0,57904.25,0.0,3291.54150390625,1.0,279.4420166015625,283.1702575683594,296.0978088378906,299.7857971191406,293.1499938964844,293.1499938964844,279.1499938964844,33414.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110097289085388,1.0,0.0,0.0,3.7131853103637695,3.713209629058838,9.199973192153266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6103515625,0.0,1584.926025390625,1895.4371337890625,0.0,3505.971923828125,0.9177241921424866,1.0,0.0,3.0,1.0,0.0
18100500,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9200583696365356,0.5891393423080444,0.5330208539962769,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8956398367881775,0.5477486848831177,0.5210832953453064,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8030662536621094,0.3894125521183014,0.2755458950996399,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7986379861831665,0.383136510848999,0.3670961260795593,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6798132061958313,0.2335822880268097,1.073976755142212,284.87530517578125,284.95001220703125,299.8063659667969,293.1191711425781,298.0005798339844,297.2206115722656,284.8725891113281,1.0,0.6449843645095825,0.4013137817382812,0.4013137817382812,1.0,1.0,-3.327240228652954,1.0018950700759888,2.325345277786255,0.2523440420627594,0.8658373355865479,0.8658373355865479,0.0,211.8939971923828,217.0,58833.69921875,0.0,3302.256103515625,1.0,279.1962280273437,283.0213317871094,296.15191650390625,300.0043334960937,293.1499938964844,293.1499938964844,279.1499938964844,37546.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172950983047484,1.0,0.0,0.0,3.682383060455322,3.6824076175689697,9.047971047948522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.828125,0.0,1581.16943359375,1895.4371337890625,0.0,3564.175048828125,0.9114469885826112,1.0,0.0,3.0,1.0,0.0
18100560,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9165250658988952,0.5871325135231018,0.5312779545783997,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8941561579704285,0.5487143397331238,0.5220727324485779,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8011574745178223,0.3892234563827514,0.2754841148853302,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7968444228172302,0.3831029534339905,0.367158830165863,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6780696511268616,0.2333524823188781,1.0734260082244873,284.8992919921875,284.95001220703125,299.815185546875,293.1171569824219,298.0004272460937,297.2178039550781,284.9010314941406,1.0,0.6457448601722717,0.4009558856487274,0.4009558856487274,1.0,1.0,-3.3256757259368896,1.0003399848937988,2.325335741043091,0.2511782944202423,0.8597360253334045,0.8597360253334045,0.0,213.71792602539065,220.0,58519.5703125,0.0,3309.078369140625,1.0,279.15740966796875,283.04571533203125,296.1395568847656,299.9375915527344,293.1499938964844,293.1499938964844,279.45001220703125,38925.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919320583343506,1.0,0.0,0.0,3.595195770263672,3.595219850540161,8.624588758721075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.20068359375,0.0,1494.609130859375,1895.4371337890625,0.0,3582.88720703125,0.895516574382782,1.0,0.0,3.0,1.0,0.0
18100620,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.91178297996521,0.5848203897476196,0.5289627313613892,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.892855167388916,0.5517173409461975,0.5247375965118408,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7988888621330261,0.389775276184082,0.2757765650749206,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7947295308113098,0.383818656206131,0.3677426874637604,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6758546233177185,0.2334099262952804,1.0735265016555786,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0068359375,297.2215576171875,285.0048828125,1.0,0.6474215984344482,0.4002401232719421,0.4002401232719421,1.0,1.0,-3.327261686325073,0.9988833069801332,2.328378200531006,0.2493040412664413,0.9547016620635986,0.9547016620635986,0.0,216.4491271972656,223.0,57841.41796875,0.0,3328.202392578125,1.0,279.4419860839844,283.1687316894531,296.08984375,299.7737731933594,293.1499938964844,293.1499938964844,279.1499938964844,33406.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108966588974,1.0,0.0,0.0,3.71064805984497,3.710672378540039,9.187404543808952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1787109375,0.0,1581.970947265625,1895.4371337890625,0.0,3504.92333984375,0.9171492457389832,1.0,0.0,3.0,1.0,0.0
18100680,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.91178297996521,0.5848203897476196,0.5289627313613892,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0057067871094,0.892855167388916,0.5517173409461975,0.5247375965118408,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7988888621330261,0.389775276184082,0.2757765650749206,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7947295308113098,0.383818656206131,0.3677426874637604,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6758546233177185,0.2334099262952804,1.0735265016555786,285.0057678222656,284.95001220703125,299.8326721191406,293.1131896972656,298.0068359375,297.2215576171875,285.0048828125,1.0,0.6474215984344482,0.4002401232719421,0.4002401232719421,1.0,1.0,-3.327261686325073,0.9988833069801332,2.328378200531006,0.2493040412664413,0.9547016620635986,0.9547016620635986,0.0,216.4491271972656,223.0,57841.41796875,0.0,3328.202392578125,1.0,279.4419860839844,283.1687316894531,296.08984375,299.7737731933594,293.1499938964844,293.1499938964844,279.1499938964844,33406.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108966588974,1.0,0.0,0.0,3.71064805984497,3.710672378540039,9.187404543808952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.1787109375,0.0,1581.970947265625,1895.4371337890625,0.0,3504.92333984375,0.9171492457389832,1.0,0.0,3.0,1.0,0.0
18100740,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.90623140335083,0.58106529712677,0.5260826945304871,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.8907791376113892,0.5537854433059692,0.5270624160766602,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7959287762641907,0.3895471692085266,0.2758828401565552,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7919622659683228,0.383880078792572,0.3681260645389557,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6731323599815369,0.2330739498138427,1.073283076286316,284.8996887207031,284.95001220703125,299.8500061035156,293.1093444824219,298.0075988769531,297.217529296875,284.9013061523437,1.0,0.6490829586982727,0.3995243310928345,0.3995243310928345,1.0,1.0,-3.326899290084839,0.9967294931411744,2.330169677734375,0.2474474459886551,0.8594385981559753,0.8594385981559753,0.0,219.71221923828125,226.0,58460.91796875,0.0,3345.916015625,1.0,279.1572570800781,283.04443359375,296.1318359375,299.9257507324219,293.1499938964844,293.1499938964844,279.45001220703125,38901.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192389845848083,1.0,0.0,0.0,3.5927865505218506,3.59281063079834,8.61303362853505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.82177734375,0.0,1491.81201171875,1895.4371337890625,0.0,3582.133544921875,0.8949775099754333,1.0,0.0,3.0,1.0,0.0
18100800,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.90623140335083,0.58106529712677,0.5260826945304871,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.8907791376113892,0.5537854433059692,0.5270624160766602,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7959287762641907,0.3895471692085266,0.2758828401565552,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7919622659683228,0.383880078792572,0.3681260645389557,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6731323599815369,0.2330739498138427,1.073283076286316,284.8996887207031,284.95001220703125,299.8500061035156,293.1093444824219,298.0075988769531,297.217529296875,284.9013061523437,1.0,0.6490829586982727,0.3995243310928345,0.3995243310928345,1.0,1.0,-3.326899290084839,0.9967294931411744,2.330169677734375,0.2474474459886551,0.8594385981559753,0.8594385981559753,0.0,219.71221923828125,226.0,58460.91796875,0.0,3345.916015625,1.0,279.1572570800781,283.04443359375,296.1318359375,299.9257507324219,293.1499938964844,293.1499938964844,279.45001220703125,38901.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192389845848083,1.0,0.0,0.0,3.5927865505218506,3.59281063079834,8.61303362853505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.82177734375,0.0,1491.81201171875,1895.4371337890625,0.0,3582.133544921875,0.8949775099754333,1.0,0.0,3.0,1.0,0.0
18100860,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8985487222671509,0.5768533945083618,0.5225412845611572,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8860492706298828,0.5546454787254333,0.5282492637634277,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.790299654006958,0.3879725635051727,0.2750867903232574,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7864598035812378,0.3823953866958618,0.3671919405460357,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6673162579536438,0.2308142185211181,1.0658445358276367,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.9986877441406,297.2004699707031,284.992431640625,1.0,0.6498135328292847,0.3988529145717621,0.3988529145717621,1.0,1.0,-3.313054084777832,0.9900099635124208,2.3230440616607666,0.2441734373569488,0.9427669644355774,0.9427669644355774,0.0,224.4684600830078,229.0,57514.03515625,0.0,3341.437255859375,1.0,279.44195556640625,283.16064453125,296.08026123046875,299.7503967285156,293.1499938964844,293.1499938964844,279.1499938964844,33785.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104939699172974,1.0,0.0,0.0,3.6977596282958975,3.697783708572388,9.123692166213004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0859375,0.0,1570.1700439453125,1895.4371337890625,0.0,3501.187744140625,0.9144181609153748,1.0,0.0,3.0,1.0,0.0
18100920,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8985487222671509,0.5768533945083618,0.5225412845611572,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8860492706298828,0.5546454787254333,0.5282492637634277,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.790299654006958,0.3879725635051727,0.2750867903232574,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7864598035812378,0.3823953866958618,0.3671919405460357,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6673162579536438,0.2308142185211181,1.0658445358276367,284.9937438964844,284.95001220703125,299.8671569824219,293.1056823730469,297.9986877441406,297.2004699707031,284.992431640625,1.0,0.6498135328292847,0.3988529145717621,0.3988529145717621,1.0,1.0,-3.313054084777832,0.9900099635124208,2.3230440616607666,0.2441734373569488,0.9427669644355774,0.9427669644355774,0.0,224.4684600830078,229.0,57514.03515625,0.0,3341.437255859375,1.0,279.44195556640625,283.16064453125,296.08026123046875,299.7503967285156,293.1499938964844,293.1499938964844,279.1499938964844,33785.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104939699172974,1.0,0.0,0.0,3.6977596282958975,3.697783708572388,9.123692166213004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.0859375,0.0,1570.1700439453125,1895.4371337890625,0.0,3501.187744140625,0.9144181609153748,1.0,0.0,3.0,1.0,0.0
18100980,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8918731212615967,0.5722820162773132,0.5187821388244629,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8822898864746094,0.5555412173271179,0.5293286442756653,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7856292724609375,0.3866542875766754,0.2743170857429504,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.781891942024231,0.3812167644500732,0.3662599921226501,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.662383496761322,0.2290479242801666,1.058513641357422,284.8942565917969,284.95001220703125,299.8842468261719,293.102294921875,297.99237060546875,297.1871337890625,284.8957824707031,1.0,0.6501132249832153,0.3981815278530121,0.3981815278530121,1.0,1.0,-3.298970460891724,0.983218252658844,2.3157522678375244,0.2408830225467682,0.8449801206588745,0.8449801206588745,0.0,228.36866760253903,232.0,57760.71484375,0.0,3331.603759765625,1.0,279.1575012207031,283.04864501953125,296.1173400878906,299.87261962890625,293.1499938964844,293.1499938964844,279.45001220703125,39595.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173395037651062,1.0,0.0,0.0,3.546026945114136,3.546050548553467,8.390297239202482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.91552734375,0.0,1446.67626953125,1895.4371337890625,0.0,3564.58544921875,0.8852424025535583,1.0,0.0,3.0,1.0,0.0
18101040,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8918731212615967,0.5722820162773132,0.5187821388244629,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8822898864746094,0.5555412173271179,0.5293286442756653,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7856292724609375,0.3866542875766754,0.2743170857429504,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.781891942024231,0.3812167644500732,0.3662599921226501,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.662383496761322,0.2290479242801666,1.058513641357422,284.8942565917969,284.95001220703125,299.8842468261719,293.102294921875,297.99237060546875,297.1871337890625,284.8957824707031,1.0,0.6501132249832153,0.3981815278530121,0.3981815278530121,1.0,1.0,-3.298970460891724,0.983218252658844,2.3157522678375244,0.2408830225467682,0.8449801206588745,0.8449801206588745,0.0,228.36866760253903,232.0,57760.71484375,0.0,3331.603759765625,1.0,279.1575012207031,283.04864501953125,296.1173400878906,299.87261962890625,293.1499938964844,293.1499938964844,279.45001220703125,39595.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173395037651062,1.0,0.0,0.0,3.546026945114136,3.546050548553467,8.390297239202482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.91552734375,0.0,1446.67626953125,1895.4371337890625,0.0,3564.58544921875,0.8852424025535583,1.0,0.0,3.0,1.0,0.0
18101100,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8893291354179382,0.5708492994308472,0.5171785354614258,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8811410665512085,0.5565736293792725,0.530075192451477,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7839944958686829,0.386516273021698,0.2740826606750488,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7802973985671997,0.381089836359024,0.3659848570823669,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6605883240699768,0.2285265028476715,1.0557039976119995,285.00799560546875,284.95001220703125,299.8927307128906,293.1006774902344,297.9932556152344,297.18609619140625,285.0093688964844,1.0,0.650275468826294,0.3978458046913147,0.3978458046913147,1.0,1.0,-3.2939395904541016,0.9805262684822084,2.313413381576538,0.2394207864999771,0.9214706420898438,0.9214706420898438,0.0,229.8109130859375,232.0,56872.48828125,0.0,3328.386474609375,1.0,279.3990783691406,283.1785583496094,296.0600891113281,299.6518859863281,293.1499938964844,293.1499938964844,279.45001220703125,34536.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102641344070436,1.0,0.0,0.0,3.590590000152588,3.59061336517334,8.602505090493651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.064453125,0.0,1457.302490234375,1895.4371337890625,0.0,3499.054931640625,0.8927152752876282,1.0,0.0,3.0,1.0,0.0
18101160,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8876628875732422,0.5696078538894653,0.5161037445068359,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.8807740807533264,0.5577989816665649,0.5312265157699585,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7831220626831055,0.3865792453289032,0.2741200029850006,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7794310450553894,0.3811518847942352,0.3660334348678589,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6594789028167725,0.2281949967145919,1.054107666015625,284.99560546875,284.95001220703125,299.9012145996094,293.09912109375,297.9961242675781,297.1873779296875,284.9942932128906,1.0,0.6506206393241882,0.3976680338382721,0.3976680338382721,1.0,1.0,-3.2922117710113525,0.9793913960456848,2.3128204345703125,0.238828957080841,0.9310532808303832,0.9310532808303832,0.0,230.8269195556641,235.0,56940.84375,0.0,3330.21044921875,1.0,279.4423828125,283.169189453125,296.0673217773437,299.69708251953125,293.1499938964844,293.1499938964844,279.1499938964844,33700.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907266080379486,1.0,0.0,0.0,3.653122186660767,3.6531457901000977,8.904748938221019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.2197265625,0.0,1519.424560546875,1895.4371337890625,0.0,3471.21435546875,0.904166340827942,1.0,0.0,3.0,1.0,0.0
18101220,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8830110430717468,0.5657280683517456,0.5130439400672913,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.8789461255073547,0.5593347549438477,0.5329903960227966,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7803983092308044,0.3859567940235138,0.2739051878452301,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7768002152442932,0.3806720674037933,0.3658434152603149,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6566468477249146,0.2272354066371917,1.0507265329360962,284.9030456542969,284.95001220703125,299.9181213378906,293.09619140625,297.9966125488281,297.1824645996094,284.9039001464844,1.0,0.651343584060669,0.3973125219345093,0.3973125219345093,1.0,1.0,-3.286107301712036,0.9762586355209352,2.3098485469818115,0.2374204397201538,0.8423988819122314,0.8423988819122314,0.0,233.6267852783203,238.0,57358.06640625,0.0,3332.17822265625,1.0,279.1584167480469,283.0600891113281,296.11163330078125,299.83721923828125,293.1499938964844,293.1499938964844,279.45001220703125,39098.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143260717391968,1.0,0.0,0.0,3.512989997863769,3.513013362884521,8.234687811636832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.57763671875,0.0,1408.3260498046875,1895.4371337890625,0.0,3536.70703125,0.877566397190094,1.0,0.0,3.0,1.0,0.0
18101280,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8830110430717468,0.5657280683517456,0.5130439400672913,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.8789461255073547,0.5593347549438477,0.5329903960227966,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7803983092308044,0.3859567940235138,0.2739051878452301,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7768002152442932,0.3806720674037933,0.3658434152603149,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6566468477249146,0.2272354066371917,1.0507265329360962,284.9030456542969,284.95001220703125,299.9181213378906,293.09619140625,297.9966125488281,297.1824645996094,284.9039001464844,1.0,0.651343584060669,0.3973125219345093,0.3973125219345093,1.0,1.0,-3.286107301712036,0.9762586355209352,2.3098485469818115,0.2374204397201538,0.8423988819122314,0.8423988819122314,0.0,233.6267852783203,238.0,57358.06640625,0.0,3332.17822265625,1.0,279.1584167480469,283.0600891113281,296.11163330078125,299.83721923828125,293.1499938964844,293.1499938964844,279.45001220703125,39098.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143260717391968,1.0,0.0,0.0,3.512989997863769,3.513013362884521,8.234687811636832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.57763671875,0.0,1408.3260498046875,1895.4371337890625,0.0,3536.70703125,0.877566397190094,1.0,0.0,3.0,1.0,0.0
18101340,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.879379153251648,0.5633343458175659,0.510692298412323,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8779389262199402,0.5618405938148499,0.5351952910423279,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7784572243690491,0.3861599862575531,0.2739578783512115,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7749160528182983,0.3809021413326263,0.3659690320491791,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6545129418373108,0.2267892062664032,1.0484956502914429,284.99932861328125,284.95001220703125,299.9349365234375,293.0934143066406,298.0033569335937,297.1862487792969,284.9984436035156,1.0,0.6522908806800842,0.3969570100307464,0.3969570100307464,1.0,1.0,-3.2834534645080566,0.9743528962135316,2.309100389480591,0.2359505295753479,0.9288328289985656,0.9288328289985656,0.0,235.9688415527344,241.0,56656.9296875,0.0,3339.347412109375,1.0,279.4413757324219,283.1749267578125,296.06573486328125,299.6757507324219,293.1499938964844,293.1499938964844,279.1499938964844,33499.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050633311271667,1.0,0.0,0.0,3.627840042114258,3.6278634071350098,8.781921110312396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.029296875,0.0,1490.06005859375,1895.4371337890625,0.0,3450.73486328125,0.8985599279403687,1.0,0.0,3.0,1.0,0.0
18101400,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.879379153251648,0.5633343458175659,0.510692298412323,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8779389262199402,0.5618405938148499,0.5351952910423279,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7784572243690491,0.3861599862575531,0.2739578783512115,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7749160528182983,0.3809021413326263,0.3659690320491791,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6545129418373108,0.2267892062664032,1.0484956502914429,284.99932861328125,284.95001220703125,299.9349365234375,293.0934143066406,298.0033569335937,297.1862487792969,284.9984436035156,1.0,0.6522908806800842,0.3969570100307464,0.3969570100307464,1.0,1.0,-3.2834534645080566,0.9743528962135316,2.309100389480591,0.2359505295753479,0.9288328289985656,0.9288328289985656,0.0,235.9688415527344,241.0,56656.9296875,0.0,3339.347412109375,1.0,279.4413757324219,283.1749267578125,296.06573486328125,299.6757507324219,293.1499938964844,293.1499938964844,279.1499938964844,33499.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050633311271667,1.0,0.0,0.0,3.627840042114258,3.6278634071350098,8.781921110312396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.029296875,0.0,1490.06005859375,1895.4371337890625,0.0,3450.73486328125,0.8985599279403687,1.0,0.0,3.0,1.0,0.0
18101460,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.874859094619751,0.5596275329589844,0.507797360420227,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.8761470913887024,0.5634593963623047,0.5370644927024841,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7758384943008423,0.3856581151485443,0.2738461792469024,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.772396445274353,0.3805429637432098,0.3659244179725647,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6519541144371033,0.2260347008705139,1.0462251901626587,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.00445556640625,297.1827392578125,284.9057922363281,1.0,0.6533454656600952,0.3964389264583587,0.3964389264583587,1.0,1.0,-3.279308319091797,0.9714993834495544,2.3078088760375977,0.2337245047092437,0.8411281108856201,0.8411281108856201,0.0,238.9520568847656,244.0,57137.01953125,0.0,3346.719970703125,1.0,279.1585693359375,283.0629577636719,296.1095275878906,299.8207702636719,293.1499938964844,293.1499938964844,279.45001220703125,38905.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127582311630248,1.0,0.0,0.0,3.4972188472747803,3.497241973876953,8.160916422639275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.8701171875,0.0,1390.5712890625,1895.4371337890625,0.0,3522.183349609375,0.8739149570465088,1.0,0.0,3.0,1.0,0.0
18101520,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.874859094619751,0.5596275329589844,0.507797360420227,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.90509033203125,0.8761470913887024,0.5634593963623047,0.5370644927024841,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7758384943008423,0.3856581151485443,0.2738461792469024,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.772396445274353,0.3805429637432098,0.3659244179725647,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6519541144371033,0.2260347008705139,1.0462251901626587,284.905029296875,284.95001220703125,299.9516906738281,293.0908203125,298.00445556640625,297.1827392578125,284.9057922363281,1.0,0.6533454656600952,0.3964389264583587,0.3964389264583587,1.0,1.0,-3.279308319091797,0.9714993834495544,2.3078088760375977,0.2337245047092437,0.8411281108856201,0.8411281108856201,0.0,238.9520568847656,244.0,57137.01953125,0.0,3346.719970703125,1.0,279.1585693359375,283.0629577636719,296.1095275878906,299.8207702636719,293.1499938964844,293.1499938964844,279.45001220703125,38905.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127582311630248,1.0,0.0,0.0,3.4972188472747803,3.497241973876953,8.160916422639275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.8701171875,0.0,1390.5712890625,1895.4371337890625,0.0,3522.183349609375,0.8739149570465088,1.0,0.0,3.0,1.0,0.0
18101580,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8712641000747681,0.557345986366272,0.505561351776123,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.8750722408294678,0.5659880042076111,0.5393081307411194,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7738983631134033,0.3859275579452514,0.2739565074443817,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7705052495002747,0.3808199167251587,0.3661143779754638,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6499266028404236,0.2256934493780136,1.0445890426635742,284.999267578125,284.95001220703125,299.9683532714844,293.08837890625,298.01123046875,297.18707275390625,284.99835205078125,1.0,0.6545213460922241,0.3959208726882934,0.3959208726882934,1.0,1.0,-3.2777018547058105,0.9695292711257936,2.308172702789306,0.231484368443489,0.9266494512557985,0.9266494512557985,0.0,241.4983825683593,247.0,56471.63671875,0.0,3357.365234375,1.0,279.4412536621094,283.1754455566406,296.0625915527344,299.66094970703125,293.1499938964844,293.1499938964844,279.1499938964844,33414.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038737416267396,1.0,0.0,0.0,3.615400314331055,3.615423440933228,8.721798963051697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.763671875,0.0,1475.853759765625,1895.4371337890625,0.0,3439.666259765625,0.895693838596344,1.0,0.0,3.0,1.0,0.0
18101640,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8712641000747681,0.557345986366272,0.505561351776123,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99920654296875,0.8750722408294678,0.5659880042076111,0.5393081307411194,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7738983631134033,0.3859275579452514,0.2739565074443817,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7705052495002747,0.3808199167251587,0.3661143779754638,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6499266028404236,0.2256934493780136,1.0445890426635742,284.999267578125,284.95001220703125,299.9683532714844,293.08837890625,298.01123046875,297.18707275390625,284.99835205078125,1.0,0.6545213460922241,0.3959208726882934,0.3959208726882934,1.0,1.0,-3.2777018547058105,0.9695292711257936,2.308172702789306,0.231484368443489,0.9266494512557985,0.9266494512557985,0.0,241.4983825683593,247.0,56471.63671875,0.0,3357.365234375,1.0,279.4412536621094,283.1754455566406,296.0625915527344,299.66094970703125,293.1499938964844,293.1499938964844,279.1499938964844,33414.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038737416267396,1.0,0.0,0.0,3.615400314331055,3.615423440933228,8.721798963051697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.763671875,0.0,1475.853759765625,1895.4371337890625,0.0,3439.666259765625,0.895693838596344,1.0,0.0,3.0,1.0,0.0
18101700,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8693845272064209,0.5556014180183411,0.5044006705284119,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8745422363281,0.8744617104530334,0.5668562650680542,0.540424108505249,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7728908061981201,0.3857648074626922,0.2740322053432464,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7695202827453613,0.3807059228420257,0.3662333786487579,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6489173769950867,0.2253934293985366,1.0439999103546145,284.8747253417969,284.95001220703125,299.9766845703125,293.0871887207031,298.0123291015625,297.1861267089844,284.87310791015625,1.0,0.6551817655563354,0.3956618309020996,0.3956618309020996,1.0,1.0,-3.277179479598999,0.9686321020126344,2.3085474967956543,0.2305430471897125,0.8396011590957642,0.8396011590957642,0.0,242.88848876953125,247.0,57267.34375,0.0,3363.961669921875,1.0,279.1990661621094,283.0351257324219,296.1181335449219,299.8736572265625,293.1499938964844,293.1499938964844,279.1499938964844,38133.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100176095962524,1.0,0.0,0.0,3.5721683502197266,3.5721919536590576,8.514460319020145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.8583984375,0.0,1463.9130859375,1895.4371337890625,0.0,3496.767333984375,0.8870261907577515,1.0,0.0,3.0,1.0,0.0
18101760,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8668876886367798,0.5537658929824829,0.502785861492157,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.8732900023460388,0.5676088929176331,0.5411906838417053,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7713572382926941,0.3854917585849762,0.2738949954509735,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7680411338806152,0.3804878294467926,0.3661051392555237,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6474961042404175,0.2250065505504608,1.0426784753799438,284.90484619140625,284.95001220703125,299.9849853515625,293.0860595703125,298.0125427246094,297.18389892578125,284.9061889648437,1.0,0.6557310223579407,0.3954129815101623,0.3954129815101623,1.0,1.0,-3.274252653121948,0.9669311046600342,2.307321548461914,0.2293338179588318,0.8390964865684509,0.8390964865684509,0.0,244.62527465820312,250.0,56950.75390625,0.0,3367.068115234375,1.0,279.1583557128906,283.0638732910156,296.1062927246094,299.8065185546875,293.1499938964844,293.1499938964844,279.45001220703125,38996.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118003845214844,1.0,0.0,0.0,3.4841668605804443,3.484189748764038,8.100114996523189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.2265625,0.0,1377.783935546875,1895.4371337890625,0.0,3513.3046875,0.8710809350013733,1.0,0.0,3.0,1.0,0.0
18101820,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8634483814239502,0.5515910983085632,0.500644326210022,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.8722476363182068,0.5701360702514648,0.5434315800666809,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7695177793502808,0.3858319520950317,0.274052619934082,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7662188410758972,0.3807824850082397,0.3663128614425659,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6455861330032349,0.2247126847505569,1.0412765741348269,284.9987487792969,284.95001220703125,300.0015563964844,293.0838317871094,298.0194091796875,297.1884460449219,284.9977722167969,1.0,0.6570135354995728,0.3949152529239654,0.3949152529239654,1.0,1.0,-3.2731175422668457,0.9651451110839844,2.3079724311828613,0.2277767360210418,0.9243772029876708,0.9243772029876708,0.0,247.276123046875,253.0,56317.6484375,0.0,3379.3330078125,1.0,279.441162109375,283.1751708984375,296.05865478515625,299.6473693847656,293.1499938964844,293.1499938964844,279.1499938964844,33391.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030110836029052,1.0,0.0,0.0,3.6059024333953857,3.605925559997559,8.676033189658483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.5,0.0,1465.3802490234375,1895.4371337890625,0.0,3431.635986328125,0.8934891223907471,1.0,0.0,3.0,1.0,0.0
18101880,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8634483814239502,0.5515910983085632,0.500644326210022,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.8722476363182068,0.5701360702514648,0.5434315800666809,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7695177793502808,0.3858319520950317,0.274052619934082,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7662188410758972,0.3807824850082397,0.3663128614425659,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6455861330032349,0.2247126847505569,1.0412765741348269,284.9987487792969,284.95001220703125,300.0015563964844,293.0838317871094,298.0194091796875,297.1884460449219,284.9977722167969,1.0,0.6570135354995728,0.3949152529239654,0.3949152529239654,1.0,1.0,-3.2731175422668457,0.9651451110839844,2.3079724311828613,0.2277767360210418,0.9243772029876708,0.9243772029876708,0.0,247.276123046875,253.0,56317.6484375,0.0,3379.3330078125,1.0,279.441162109375,283.1751708984375,296.05865478515625,299.6473693847656,293.1499938964844,293.1499938964844,279.1499938964844,33391.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030110836029052,1.0,0.0,0.0,3.6059024333953857,3.605925559997559,8.676033189658483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.5,0.0,1465.3802490234375,1895.4371337890625,0.0,3431.635986328125,0.8934891223907471,1.0,0.0,3.0,1.0,0.0
18101940,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8593084216117859,0.5481332540512085,0.4979653060436249,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.8705625534057617,0.5717488527297974,0.5453011393547058,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7671449184417725,0.3854791224002838,0.2740426063537597,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7638826370239258,0.3804672360420227,0.366315096616745,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6433139443397522,0.2240670025348663,1.0395421981811523,284.9060974121094,284.95001220703125,300.01806640625,293.0816650390625,298.020751953125,297.1853942871094,284.90679931640625,1.0,0.6582997441291809,0.3944175243377685,0.3944175243377685,1.0,1.0,-3.270057678222656,0.9626560807228088,2.307401657104492,0.2266152948141098,0.8380653858184814,0.8380653858184814,0.0,250.4668731689453,256.0,56815.06640625,0.0,3390.2314453125,1.0,279.15875244140625,283.0645446777344,296.10186767578125,299.792724609375,293.1499938964844,293.1499938964844,279.45001220703125,38828.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910998523235321,1.0,0.0,0.0,3.4764211177825928,3.4764440059661865,8.064139933594561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.28125,0.0,1368.6453857421875,1895.4371337890625,0.0,3505.8681640625,0.8692683577537537,1.0,0.0,3.0,1.0,0.0
18102000,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8593084216117859,0.5481332540512085,0.4979653060436249,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.8705625534057617,0.5717488527297974,0.5453011393547058,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7671449184417725,0.3854791224002838,0.2740426063537597,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7638826370239258,0.3804672360420227,0.366315096616745,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6433139443397522,0.2240670025348663,1.0395421981811523,284.9060974121094,284.95001220703125,300.01806640625,293.0816650390625,298.020751953125,297.1853942871094,284.90679931640625,1.0,0.6582997441291809,0.3944175243377685,0.3944175243377685,1.0,1.0,-3.270057678222656,0.9626560807228088,2.307401657104492,0.2266152948141098,0.8380653858184814,0.8380653858184814,0.0,250.4668731689453,256.0,56815.06640625,0.0,3390.2314453125,1.0,279.15875244140625,283.0645446777344,296.10186767578125,299.792724609375,293.1499938964844,293.1499938964844,279.45001220703125,38828.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910998523235321,1.0,0.0,0.0,3.4764211177825928,3.4764440059661865,8.064139933594561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.28125,0.0,1368.6453857421875,1895.4371337890625,0.0,3505.8681640625,0.8692683577537537,1.0,0.0,3.0,1.0,0.0
