time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102060,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8560799956321716,0.5460585355758667,0.4959239661693573,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.8696042895317078,0.5742664933204651,0.5475383996963501,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7654655575752258,0.3859080374240875,0.2742638289928436,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.762172281742096,0.3807737231254577,0.3665383458137512,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6415384411811829,0.2238056659698486,1.038304328918457,284.9986572265625,284.95001220703125,300.0345764160156,293.0795593261719,298.0276794433594,297.1899719238281,284.99774169921875,1.0,0.6596438884735107,0.3939596116542816,0.3939596116542816,1.0,1.0,-3.2693324089050293,0.9610846042633056,2.308247804641724,0.2257735431194305,0.9224503636360168,0.9224503636360168,0.0,253.15084838867188,259.0,56183.16796875,0.0,3403.583251953125,1.0,279.44110107421875,283.1751403808594,296.0546264648437,299.6346740722656,293.1499938964844,293.1499938964844,279.1499938964844,33365.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022763967514038,1.0,0.0,0.0,3.5970654487609863,3.59708833694458,8.633560923954064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.9365234375,0.0,1455.6416015625,1895.4371337890625,0.0,3424.794677734375,0.891535222530365,1.0,0.0,3.0,1.0,0.0
18102120,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8560799956321716,0.5460585355758667,0.4959239661693573,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.8696042895317078,0.5742664933204651,0.5475383996963501,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7654655575752258,0.3859080374240875,0.2742638289928436,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.762172281742096,0.3807737231254577,0.3665383458137512,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6415384411811829,0.2238056659698486,1.038304328918457,284.9986572265625,284.95001220703125,300.0345764160156,293.0795593261719,298.0276794433594,297.1899719238281,284.99774169921875,1.0,0.6596438884735107,0.3939596116542816,0.3939596116542816,1.0,1.0,-3.2693324089050293,0.9610846042633056,2.308247804641724,0.2257735431194305,0.9224503636360168,0.9224503636360168,0.0,253.15084838867188,259.0,56183.16796875,0.0,3403.583251953125,1.0,279.44110107421875,283.1751403808594,296.0546264648437,299.6346740722656,293.1499938964844,293.1499938964844,279.1499938964844,33365.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022763967514038,1.0,0.0,0.0,3.5970654487609863,3.59708833694458,8.633560923954064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.9365234375,0.0,1455.6416015625,1895.4371337890625,0.0,3424.794677734375,0.891535222530365,1.0,0.0,3.0,1.0,0.0
18102180,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8543123006820679,0.5443519353866577,0.4948024451732635,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87420654296875,0.869022011756897,0.5751442909240723,0.5486778616905212,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7645509839057922,0.3858197927474975,0.2743965685367584,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7612352967262268,0.3806606233119964,0.3666674792766571,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6406069397926331,0.2235249876976013,1.0378384590148926,284.87432861328125,284.95001220703125,300.0431213378906,293.0784912109375,298.02880859375,297.1889343261719,284.8739013671875,1.0,0.6603968143463135,0.3937214910984039,0.3937214910984039,1.0,1.0,-3.269115686416626,0.9603237509727478,2.3087918758392334,0.2253665030002594,0.8345215320587158,0.8345215320587158,0.0,254.6590118408203,259.0,56947.70703125,0.0,3411.504638671875,1.0,279.19610595703125,283.03594970703125,296.1109313964844,299.84552001953125,293.1499938964844,293.1499938964844,279.1499938964844,38427.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086966514587402,1.0,0.0,0.0,3.546679973602295,3.546703577041626,8.393388384320133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.4619140625,0.0,1438.880615234375,1895.4371337890625,0.0,3484.50439453125,0.881650447845459,1.0,0.0,3.0,1.0,0.0
18102240,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.852148711681366,0.5427167415618896,0.4933451414108276,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90673828125,0.8679864406585693,0.5758621096611023,0.5493934154510498,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7632469534873962,0.3856532275676727,0.2743202447891235,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7599369883537292,0.3804690241813659,0.3665509521961212,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6393872499465942,0.2231892794370651,1.036704659461975,284.9066772460937,284.95001220703125,300.051025390625,293.0774841308594,298.029052734375,297.1868896484375,284.9073486328125,1.0,0.6609799265861511,0.3935016989707947,0.3935016989707947,1.0,1.0,-3.266629457473755,0.9588467478752136,2.307782888412476,0.2245147228240966,0.8368403911590576,0.8368403911590576,0.0,256.3626403808594,262.0,56685.140625,0.0,3415.369384765625,1.0,279.1588134765625,283.06500244140625,296.0979919433594,299.7805480957031,293.1499938964844,293.1499938964844,279.45001220703125,38799.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103252291679382,1.0,0.0,0.0,3.468184471130371,3.4682071208953857,8.025972420000471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.4140625,0.0,1360.0469970703125,1895.4371337890625,0.0,3499.62158203125,0.8674314618110657,1.0,0.0,3.0,1.0,0.0
18102300,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8503324389457703,0.541664183139801,0.4921544790267944,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.8672721982002258,0.5770542025566101,0.5503427982330322,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7622267007827759,0.3858523666858673,0.2743609845638275,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.758892297744751,0.3805716037750244,0.3665511906147003,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6383544206619263,0.2230236381292343,1.0357894897460938,285.0143127441406,284.95001220703125,300.0592346191406,293.07647705078125,298.03204345703125,297.1885070800781,285.0154724121094,1.0,0.6616142392158508,0.3932727575302124,0.3932727575302124,1.0,1.0,-3.265282154083252,0.9577528834342957,2.3075292110443115,0.2235064506530761,0.9120115041732788,0.9120115041732788,0.0,257.8626708984375,262.0,55922.57421875,0.0,3420.683349609375,1.0,279.3973999023437,283.1877746582031,296.0424194335937,299.57177734375,293.1499938964844,293.1499938964844,279.45001220703125,33987.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039905667304992,1.0,0.0,0.0,3.520987033843994,3.5210094451904297,8.272221521110623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.5390625,0.0,1379.7869873046875,1895.4371337890625,0.0,3440.7529296875,0.8767647743225098,1.0,0.0,3.0,1.0,0.0
18102360,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8490486145019531,0.5407384037971497,0.4913879036903381,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986572265625,0.8670312166213989,0.5783625245094299,0.5516119003295898,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7616665959358215,0.3861853182315826,0.2746110558509826,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7582679986953735,0.3807816803455353,0.3667801916599273,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6376774311065674,0.2229504585266113,1.0355793237686155,284.998779296875,284.95001220703125,300.0674743652344,293.075439453125,298.0359802246094,297.19140625,284.997314453125,1.0,0.6623664498329163,0.3930472731590271,0.3930472731590271,1.0,1.0,-3.266207218170166,0.9574569463729858,2.30875015258789,0.2226656526327133,0.9210209250450134,0.9210209250450134,0.0,259.0672302246094,250.0,56070.71484375,0.0,3429.5048828125,1.0,279.4417724609375,283.1745300292969,296.0499572753906,299.62286376953125,293.1499938964844,293.1499938964844,279.1499938964844,33255.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016119837760924,1.0,0.0,0.0,3.591841697692871,3.591864585876465,8.608503208051843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.021484375,0.0,1449.211181640625,1895.4371337890625,0.0,3418.60595703125,0.8900564908981323,1.0,0.0,3.0,1.0,0.0
18102420,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8500000834465027,0.5375223755836487,0.4886680543422699,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.8704932928085327,0.5799488425254822,0.5531941056251526,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7638996243476868,0.3860618770122528,0.2745587229728699,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.760360836982727,0.3804999589920044,0.3665461838245392,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6389811038970947,0.2223750948905944,1.0328770875930786,284.9061279296875,284.95001220703125,300.0838928222656,293.0733337402344,298.0373229980469,297.1884155273437,284.90673828125,1.0,0.6595158576965332,0.3925963044166565,0.3925963044166565,1.0,1.0,-3.261255979537964,0.9545140266418456,2.306741952896118,0.2203841656446457,0.8347627520561218,0.8347627520561218,0.0,255.44021606445312,238.0,56533.453125,0.0,3398.07568359375,1.0,279.1589050292969,283.0648803710937,296.09381103515625,299.7677001953125,293.1499938964844,293.1499938964844,279.45001220703125,38844.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909712851047516,1.0,0.0,0.0,3.459113121032715,3.4591360092163086,7.984042440511985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.30078125,0.0,1351.1552734375,1895.4371337890625,0.0,3493.938720703125,0.8654603958129883,1.0,0.0,3.0,1.0,0.0
18102480,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8500000834465027,0.5375223755836487,0.4886680543422699,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061889648437,0.8704932928085327,0.5799488425254822,0.5531941056251526,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7638996243476868,0.3860618770122528,0.2745587229728699,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.760360836982727,0.3804999589920044,0.3665461838245392,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6389811038970947,0.2223750948905944,1.0328770875930786,284.9061279296875,284.95001220703125,300.0838928222656,293.0733337402344,298.0373229980469,297.1884155273437,284.90673828125,1.0,0.6595158576965332,0.3925963044166565,0.3925963044166565,1.0,1.0,-3.261255979537964,0.9545140266418456,2.306741952896118,0.2203841656446457,0.8347627520561218,0.8347627520561218,0.0,255.44021606445312,238.0,56533.453125,0.0,3398.07568359375,1.0,279.1589050292969,283.0648803710937,296.09381103515625,299.7677001953125,293.1499938964844,293.1499938964844,279.45001220703125,38844.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909712851047516,1.0,0.0,0.0,3.459113121032715,3.4591360092163086,7.984042440511985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.30078125,0.0,1351.1552734375,1895.4371337890625,0.0,3493.938720703125,0.8654603958129883,1.0,0.0,3.0,1.0,0.0
18102540,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8547050952911377,0.5357048511505127,0.4864587187767029,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.8778418302536011,0.5824916958808899,0.5550293326377869,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7695270776748657,0.3867906928062439,0.2746700346469879,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7657279968261719,0.3808877766132355,0.3664200901985168,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6428767442703247,0.2222352921962738,1.0301567316055298,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.0445251464844,297.1935729980469,284.9950561523437,1.0,0.6547724604606628,0.3921453654766083,0.3921453654766083,1.0,1.0,-3.257509708404541,0.9519765377044678,2.305533170700073,0.2184104472398758,0.9163447022438048,0.9163447022438048,0.0,247.4099578857422,226.0,55870.27734375,0.0,3344.985595703125,1.0,279.4409484863281,283.1737060546875,296.0457458496094,299.60723876953125,293.1499938964844,293.1499938964844,279.1499938964844,33431.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008889198303224,1.0,0.0,0.0,3.5781893730163574,3.578212261199951,8.54318784604402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.2255859375,0.0,1435.8968505859375,1895.4371337890625,0.0,3411.869140625,0.887332022190094,1.0,0.0,3.0,1.0,0.0
18102600,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8547050952911377,0.5357048511505127,0.4864587187767029,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.8778418302536011,0.5824916958808899,0.5550293326377869,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7695270776748657,0.3867906928062439,0.2746700346469879,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7657279968261719,0.3808877766132355,0.3664200901985168,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6428767442703247,0.2222352921962738,1.0301567316055298,284.9959716796875,284.95001220703125,300.1003112792969,293.0712280273437,298.0445251464844,297.1935729980469,284.9950561523437,1.0,0.6547724604606628,0.3921453654766083,0.3921453654766083,1.0,1.0,-3.257509708404541,0.9519765377044678,2.305533170700073,0.2184104472398758,0.9163447022438048,0.9163447022438048,0.0,247.4099578857422,226.0,55870.27734375,0.0,3344.985595703125,1.0,279.4409484863281,283.1737060546875,296.0457458496094,299.60723876953125,293.1499938964844,293.1499938964844,279.1499938964844,33431.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008889198303224,1.0,0.0,0.0,3.5781893730163574,3.578212261199951,8.54318784604402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.2255859375,0.0,1435.8968505859375,1895.4371337890625,0.0,3411.869140625,0.887332022190094,1.0,0.0,3.0,1.0,0.0
18102660,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8605980277061462,0.5327097177505493,0.4836946725845337,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8866269588470459,0.5841619372367859,0.5564431548118591,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7764281034469604,0.3869170546531677,0.2746089696884155,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7723481059074402,0.3807269334793091,0.3660551011562347,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6478341817855835,0.2218081802129745,1.0269649028778076,284.9066162109375,284.95001220703125,300.11669921875,293.06903076171875,298.0465087890625,297.19146728515625,284.9071350097656,1.0,0.6489508152008057,0.3917421102523803,0.3917421102523803,1.0,1.0,-3.2515430450439453,0.9487821459770204,2.3027608394622803,0.2167163044214248,0.8316555619239807,0.8316555619239807,0.0,237.9145965576172,214.0,56302.57421875,0.0,3278.93212890625,1.0,279.15899658203125,283.067138671875,296.0883178710937,299.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38888.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086984395980836,1.0,0.0,0.0,3.443223714828491,3.4432461261749268,7.910861086202203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.94091796875,0.0,1335.4449462890625,1895.4371337890625,0.0,3484.5205078125,0.8620148301124573,1.0,0.0,3.0,1.0,0.0
18102720,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8605980277061462,0.5327097177505493,0.4836946725845337,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8866269588470459,0.5841619372367859,0.5564431548118591,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7764281034469604,0.3869170546531677,0.2746089696884155,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7723481059074402,0.3807269334793091,0.3660551011562347,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6478341817855835,0.2218081802129745,1.0269649028778076,284.9066162109375,284.95001220703125,300.11669921875,293.06903076171875,298.0465087890625,297.19146728515625,284.9071350097656,1.0,0.6489508152008057,0.3917421102523803,0.3917421102523803,1.0,1.0,-3.2515430450439453,0.9487821459770204,2.3027608394622803,0.2167163044214248,0.8316555619239807,0.8316555619239807,0.0,237.9145965576172,214.0,56302.57421875,0.0,3278.93212890625,1.0,279.15899658203125,283.067138671875,296.0883178710937,299.74786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38888.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086984395980836,1.0,0.0,0.0,3.443223714828491,3.4432461261749268,7.910861086202203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.94091796875,0.0,1335.4449462890625,1895.4371337890625,0.0,3484.5205078125,0.8620148301124573,1.0,0.0,3.0,1.0,0.0
18102780,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8689209222793579,0.5310713648796082,0.4815427362918854,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.8978350162506104,0.5867746472358704,0.5582308173179626,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7855064868927002,0.3878718614578247,0.2747966349124908,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7810521721839905,0.3812190890312195,0.3659139275550842,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6545140147209167,0.2218030989170074,1.0243053436279297,284.9953918457031,284.95001220703125,300.13311767578125,293.0667419433594,298.05426025390625,297.1972961425781,284.99444580078125,1.0,0.6426045298576355,0.3913388848304748,0.3913388848304748,1.0,1.0,-3.247955560684204,0.9464111924171448,2.301544427871704,0.2152964025735855,0.9123486280441284,0.9123486280441284,0.0,226.85699462890625,202.0,55651.1171875,0.0,3209.69775390625,1.0,279.4408264160156,283.1748046875,296.0406799316406,299.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,33441.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997480273246765,1.0,0.0,0.0,3.5630877017974854,3.5631103515625,8.47122691993718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.740234375,0.0,1419.9190673828125,1895.4371337890625,0.0,3401.235595703125,0.8838968873023987,1.0,0.0,3.0,1.0,0.0
18102840,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8689209222793579,0.5310713648796082,0.4815427362918854,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.8978350162506104,0.5867746472358704,0.5582308173179626,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7855064868927002,0.3878718614578247,0.2747966349124908,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7810521721839905,0.3812190890312195,0.3659139275550842,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6545140147209167,0.2218030989170074,1.0243053436279297,284.9953918457031,284.95001220703125,300.13311767578125,293.0667419433594,298.05426025390625,297.1972961425781,284.99444580078125,1.0,0.6426045298576355,0.3913388848304748,0.3913388848304748,1.0,1.0,-3.247955560684204,0.9464111924171448,2.301544427871704,0.2152964025735855,0.9123486280441284,0.9123486280441284,0.0,226.85699462890625,202.0,55651.1171875,0.0,3209.69775390625,1.0,279.4408264160156,283.1748046875,296.0406799316406,299.5883483886719,293.1499938964844,293.1499938964844,279.1499938964844,33441.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997480273246765,1.0,0.0,0.0,3.5630877017974854,3.5631103515625,8.47122691993718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.740234375,0.0,1419.9190673828125,1895.4371337890625,0.0,3401.235595703125,0.8838968873023987,1.0,0.0,3.0,1.0,0.0
18102900,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8735352754592896,0.5296959280967712,0.4804198145866394,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8742980957031,0.9039251804351808,0.5876817107200623,0.5591045618057251,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.790503740310669,0.3880737125873565,0.274911493062973,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.785856306552887,0.3812255561351776,0.3658609390258789,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6582900285720825,0.2216839641332626,1.0231720209121704,284.87451171875,284.95001220703125,300.1413269042969,293.0655517578125,298.0558166503906,297.197021484375,284.8733215332031,1.0,0.6393507719039917,0.3911372721195221,0.3911372721195221,1.0,1.0,-3.2463738918304443,0.9452827572822572,2.301091194152832,0.2148734033107757,0.8269719481468201,0.8269719481468201,0.0,221.19839477539065,202.0,56383.67578125,0.0,3174.872314453125,1.0,279.2003479003906,283.039306640625,296.09619140625,299.7975158691406,293.1499938964844,293.1499938964844,279.1499938964844,38391.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058579802513124,1.0,0.0,0.0,3.5135092735290527,3.5135324001312256,8.23712241526664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5087890625,0.0,1403.77685546875,1895.4371337890625,0.0,3458.125244140625,0.8741177320480347,1.0,0.0,3.0,1.0,0.0
18102960,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8778311610221863,0.528258204460144,0.478882372379303,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.910011887550354,0.5884965062141418,0.5596340894699097,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7952411770820618,0.388201892375946,0.2748317122459411,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.790425717830658,0.3811484575271606,0.3655733466148376,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6618922352790833,0.2214956581592559,1.021361231803894,284.9072570800781,284.95001220703125,300.1495361328125,293.0643310546875,298.0565795898437,297.19561767578125,284.9083557128906,1.0,0.6359235644340515,0.3909661173820495,0.3909661173820495,1.0,1.0,-3.242544651031494,0.943462610244751,2.299082040786743,0.2142820358276367,0.8289013504981995,0.8289013504981995,0.0,215.7574157714844,190.0,56070.37890625,0.0,3136.4052734375,1.0,279.15887451171875,283.0700378417969,296.0840148925781,299.7295227050781,293.1499938964844,293.1499938964844,279.45001220703125,38999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075701236724854,1.0,0.0,0.0,3.425779342651367,3.4258017539978027,7.830906838535157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.341796875,0.0,1318.793701171875,1895.4371337890625,0.0,3474.039794921875,0.8582593202590942,1.0,0.0,3.0,1.0,0.0
18103020,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8891245722770691,0.5267618894577026,0.4768278896808624,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.9257990717887878,0.5911404490470886,0.5614182949066162,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069800138473511,0.3893342912197113,0.2751213908195495,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017485737800598,0.3817072510719299,0.3654641509056091,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6710361838340759,0.2215844392776489,1.0189837217330933,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.0646057128906,297.2016296386719,284.9942932128906,1.0,0.6291062235832214,0.3906238079071045,0.3906238079071045,1.0,1.0,-3.2395710945129395,0.9414650797843932,2.2981059551239014,0.2132723927497863,0.9093384742736816,0.9093384742736816,0.0,203.86715698242188,178.0,55456.734375,0.0,3064.22900390625,1.0,279.440673828125,283.1759338378906,296.0360412597656,299.5713806152344,293.1499938964844,293.1499938964844,279.1499938964844,33410.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986643552780151,1.0,0.0,0.0,3.549417734146118,3.5494401454925537,8.406350957557152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1552734375,0.0,1405.2794189453125,1895.4371337890625,0.0,3391.130615234375,0.8808093070983887,1.0,0.0,3.0,1.0,0.0
18103080,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8891245722770691,0.5267618894577026,0.4768278896808624,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951477050781,0.9257990717887878,0.5911404490470886,0.5614182949066162,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8069800138473511,0.3893342912197113,0.2751213908195495,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8017485737800598,0.3817072510719299,0.3654641509056091,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6710361838340759,0.2215844392776489,1.0189837217330933,284.9952087402344,284.95001220703125,300.1659851074219,293.0617980957031,298.0646057128906,297.2016296386719,284.9942932128906,1.0,0.6291062235832214,0.3906238079071045,0.3906238079071045,1.0,1.0,-3.2395710945129395,0.9414650797843932,2.2981059551239014,0.2132723927497863,0.9093384742736816,0.9093384742736816,0.0,203.86715698242188,178.0,55456.734375,0.0,3064.22900390625,1.0,279.440673828125,283.1759338378906,296.0360412597656,299.5713806152344,293.1499938964844,293.1499938964844,279.1499938964844,33410.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986643552780151,1.0,0.0,0.0,3.549417734146118,3.5494401454925537,8.406350957557152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1552734375,0.0,1405.2794189453125,1895.4371337890625,0.0,3391.130615234375,0.8808093070983887,1.0,0.0,3.0,1.0,0.0
18103140,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9009047746658324,0.5240955948829651,0.4742739498615265,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.9424780607223512,0.5928789377212524,0.5628175139427185,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8186178207397461,0.3898304104804992,0.2752572894096374,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8133278489112854,0.3816923499107361,0.365157812833786,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6808544993400574,0.2213552743196487,1.016316056251526,284.9084167480469,284.95001220703125,300.1824645996094,293.0591125488281,298.0671081542969,297.1999816894531,284.9089050292969,1.0,0.622155487537384,0.3902814984321594,0.3902814984321594,1.0,1.0,-3.234776258468628,0.9388697147369384,2.295906543731689,0.2116341590881347,0.8271675705909729,0.8271675705909729,0.0,192.3367462158203,166.0,55897.94921875,0.0,2990.29150390625,1.0,279.1592102050781,283.0716247558594,296.078857421875,299.7128295898437,293.1499938964844,293.1499938964844,279.45001220703125,38825.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906563639640808,1.0,0.0,0.0,3.4148762226104736,3.41489839553833,7.781139856888331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.81005859375,0.0,1306.7572021484375,1895.4371337890625,0.0,3464.685791015625,0.8556864857673645,1.0,0.0,3.0,1.0,0.0
18103200,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9009047746658324,0.5240955948829651,0.4742739498615265,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.9424780607223512,0.5928789377212524,0.5628175139427185,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8186178207397461,0.3898304104804992,0.2752572894096374,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8133278489112854,0.3816923499107361,0.365157812833786,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6808544993400574,0.2213552743196487,1.016316056251526,284.9084167480469,284.95001220703125,300.1824645996094,293.0591125488281,298.0671081542969,297.1999816894531,284.9089050292969,1.0,0.622155487537384,0.3902814984321594,0.3902814984321594,1.0,1.0,-3.234776258468628,0.9388697147369384,2.295906543731689,0.2116341590881347,0.8271675705909729,0.8271675705909729,0.0,192.3367462158203,166.0,55897.94921875,0.0,2990.29150390625,1.0,279.1592102050781,283.0716247558594,296.078857421875,299.7128295898437,293.1499938964844,293.1499938964844,279.45001220703125,38825.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906563639640808,1.0,0.0,0.0,3.4148762226104736,3.41489839553833,7.781139856888331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.81005859375,0.0,1306.7572021484375,1895.4371337890625,0.0,3464.685791015625,0.8556864857673645,1.0,0.0,3.0,1.0,0.0
18103260,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.916340947151184,0.5227176547050476,0.4723292589187622,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.9612229466438292,0.5955314040184021,0.5646084547042847,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8320673108100891,0.3911165595054626,0.2756531834602356,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8263967037200928,0.3822962343692779,0.3650883734226227,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6927908658981323,0.2215088009834289,1.014212727546692,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0752868652344,297.2059936523437,284.99420166015625,1.0,0.6151747703552246,0.3899700343608856,0.3899700343608856,1.0,1.0,-3.2324464321136475,0.9372304081916808,2.295216083526612,0.2099294364452362,0.9068370461463928,0.9068370461463928,0.0,180.21530151367188,154.0,55288.53515625,0.0,2918.4951171875,1.0,279.4405822753906,283.1767272949219,296.0308532714844,299.5556030273437,293.1499938964844,293.1499938964844,279.1499938964844,33382.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977624177932739,1.0,0.0,0.0,3.537792444229126,3.537814855575561,8.35137541344011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6806640625,0.0,1392.898193359375,1895.4371337890625,0.0,3382.7177734375,0.8781782984733582,1.0,0.0,3.0,1.0,0.0
18103320,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.916340947151184,0.5227176547050476,0.4723292589187622,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.9612229466438292,0.5955314040184021,0.5646084547042847,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8320673108100891,0.3911165595054626,0.2756531834602356,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8263967037200928,0.3822962343692779,0.3650883734226227,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6927908658981323,0.2215088009834289,1.014212727546692,284.9951171875,284.95001220703125,300.1989440917969,293.05621337890625,298.0752868652344,297.2059936523437,284.99420166015625,1.0,0.6151747703552246,0.3899700343608856,0.3899700343608856,1.0,1.0,-3.2324464321136475,0.9372304081916808,2.295216083526612,0.2099294364452362,0.9068370461463928,0.9068370461463928,0.0,180.21530151367188,154.0,55288.53515625,0.0,2918.4951171875,1.0,279.4405822753906,283.1767272949219,296.0308532714844,299.5556030273437,293.1499938964844,293.1499938964844,279.1499938964844,33382.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977624177932739,1.0,0.0,0.0,3.537792444229126,3.537814855575561,8.35137541344011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6806640625,0.0,1392.898193359375,1895.4371337890625,0.0,3382.7177734375,0.8781782984733582,1.0,0.0,3.0,1.0,0.0
18103380,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9269515872001648,0.5211763381958008,0.4710332751274109,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.972243070602417,0.5965834259986877,0.5655960440635681,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8407855033874512,0.3915088772773742,0.275877982378006,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8347436785697937,0.3823302090167999,0.3650286197662353,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7005489468574524,0.2214282900094986,1.0130664110183716,284.87762451171875,284.95001220703125,300.2088623046875,293.05438232421875,298.07696533203125,297.20513916015625,284.8808898925781,1.0,0.6109981536865234,0.3897831439971924,0.3897831439971924,1.0,1.0,-3.2309024333953857,0.9361892938613892,2.294713020324707,0.2090450227260589,0.8188946843147278,0.8188946843147278,0.0,173.09873962402344,154.0,55874.671875,0.0,2876.013916015625,1.0,279.18603515625,283.0479431152344,296.087890625,299.75225830078125,293.1499938964844,293.1499938964844,279.1499938964844,39546.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904822826385498,1.0,0.0,0.0,3.4540812969207764,3.45410418510437,7.960830998854362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.8974609375,0.0,1351.03759765625,1895.4371337890625,0.0,3448.4970703125,0.8626968860626221,1.0,0.0,3.0,1.0,0.0
18103440,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9338468313217164,0.5201852917671204,0.4698855578899383,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.9789608120918274,0.5972765684127808,0.5660077929496765,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8465514183044434,0.391763836145401,0.2758894860744476,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.840236246585846,0.382328987121582,0.3648202121257782,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7055737376213074,0.2213438153266906,1.011804223060608,284.9091796875,284.95001220703125,300.2154846191406,293.0531311035156,298.0778503417969,297.20428466796875,284.9096069335937,1.0,0.6081153750419617,0.3896585404872894,0.3896585404872894,1.0,1.0,-3.228262424468994,0.9349451661109924,2.2933173179626465,0.2082457691431045,0.8256050944328308,0.8256050944328308,0.0,168.56593322753906,142.0,55736.6953125,0.0,2845.54296875,1.0,279.1593017578125,283.07305908203125,296.0733337402344,299.6971435546875,293.1499938964844,293.1499938964844,279.45001220703125,38784.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057595133781432,1.0,0.0,0.0,3.403963088989258,3.4039852619171143,7.731486562079226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.0009765625,0.0,1295.7120361328125,1895.4371337890625,0.0,3457.20947265625,0.853254497051239,1.0,0.0,3.0,1.0,0.0
18103500,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9437804222106934,0.5194973945617676,0.4687661230564117,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.9877933263778688,0.5985520482063293,0.5667442083358765,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8549259305000305,0.3924206495285034,0.2760359644889831,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8481868505477905,0.3826013803482055,0.3646922409534454,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7126087546348572,0.2214053869247436,1.0105358362197876,285.0131225585937,284.95001220703125,300.2237854003906,293.0514831542969,298.0814819335937,297.2066955566406,285.0140380859375,1.0,0.6045333743095398,0.3895028233528137,0.3895028233528137,1.0,1.0,-3.226292848587036,0.933847188949585,2.292445659637451,0.2073808312416076,0.8984811305999756,0.8984811305999756,0.0,162.62216186523438,142.0,55008.8203125,0.0,2808.741455078125,1.0,279.395751953125,283.1918029785156,296.0171813964844,299.489990234375,293.1499938964844,293.1499938964844,279.45001220703125,33901.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994078040122986,1.0,0.0,0.0,3.4587337970733643,3.4587554931640625,7.982291094776883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.28564453125,0.0,1315.72412109375,1895.4371337890625,0.0,3398.0634765625,0.8628639578819275,1.0,0.0,3.0,1.0,0.0
18103560,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9551764726638794,0.5189208984375,0.4680350124835968,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950561523437,0.9970051050186156,0.5999332070350647,0.5677939653396606,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.864931046962738,0.3931940197944641,0.2763811647891998,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8576827645301819,0.3829748034477234,0.3647844195365906,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7203625440597534,0.2215539664030075,1.0099371671676636,284.99517822265625,284.95001220703125,300.2320556640625,293.0497741699219,298.0860595703125,297.21026611328125,284.9937438964844,1.0,0.6010544300079346,0.3893483281135559,0.3893483281135559,1.0,1.0,-3.22648024559021,0.933487057685852,2.2929930686950684,0.2068314850330352,0.9049821496009828,0.9049821496009828,0.0,156.3851318359375,145.0,55150.1875,0.0,2774.790771484375,1.0,279.441162109375,283.1767578125,296.02410888671875,299.5400390625,293.1499938964844,293.1499938964844,279.1499938964844,33253.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970047831535339,1.0,0.0,0.0,3.5300533771514893,3.530075788497925,8.314877959492151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.8427734375,0.0,1383.89697265625,1895.4371337890625,0.0,3375.648681640625,0.876172661781311,1.0,0.0,3.0,1.0,0.0
18103620,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.957800269126892,0.5163843631744385,0.4660022556781769,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9990000128746032,0.6028413772583008,0.5677617788314819,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8690183162689209,0.3938761949539184,0.2769537270069122,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8611639142036438,0.382950097322464,0.3648803830146789,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7229465842247009,0.2213525027036667,1.0093140602111816,284.8929443359375,284.95001220703125,300.24871826171875,293.0461730957031,298.09088134765625,297.2126770019531,284.8941345214844,1.0,0.5972630977630615,0.3890393376350403,0.3890393376350403,1.0,1.0,-3.204921245574951,0.9251998662948608,2.279721260070801,0.2041852325201034,0.8115038275718689,0.8115038275718689,0.0,153.41563415527344,148.0,55347.1171875,0.0,2730.757568359375,1.0,279.1593933105469,283.06463623046875,296.0658874511719,299.6741638183594,293.1499938964844,293.1499938964844,279.45001220703125,39306.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904997169971466,1.0,0.0,0.0,3.384791374206543,3.3848135471343994,7.644641186743684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.96337890625,0.0,1280.582275390625,1895.4371337890625,0.0,3450.119140625,0.8489701747894287,1.0,0.0,3.0,1.0,0.0
18103680,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.957800269126892,0.5163843631744385,0.4660022556781769,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9990000128746032,0.6028413772583008,0.5677617788314819,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8690183162689209,0.3938761949539184,0.2769537270069122,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8611639142036438,0.382950097322464,0.3648803830146789,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7229465842247009,0.2213525027036667,1.0093140602111816,284.8929443359375,284.95001220703125,300.24871826171875,293.0461730957031,298.09088134765625,297.2126770019531,284.8941345214844,1.0,0.5972630977630615,0.3890393376350403,0.3890393376350403,1.0,1.0,-3.204921245574951,0.9251998662948608,2.279721260070801,0.2041852325201034,0.8115038275718689,0.8115038275718689,0.0,153.41563415527344,148.0,55347.1171875,0.0,2730.757568359375,1.0,279.1593933105469,283.06463623046875,296.0658874511719,299.6741638183594,293.1499938964844,293.1499938964844,279.45001220703125,39306.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904997169971466,1.0,0.0,0.0,3.384791374206543,3.3848135471343994,7.644641186743684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.96337890625,0.0,1280.582275390625,1895.4371337890625,0.0,3450.119140625,0.8489701747894287,1.0,0.0,3.0,1.0,0.0
18103740,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9626356959342957,0.5151642560958862,0.4645192921161651,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9990000128746032,0.6066579222679138,0.5581825375556946,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8750502467155457,0.3953905999660492,0.2777598798274994,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8664574027061462,0.3835854232311249,0.365181416273117,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7268747091293335,0.2215770184993744,1.0091552734375,284.9935913085937,284.95001220703125,300.2654113769531,293.04229736328125,298.10321044921875,297.2242126464844,284.9931030273437,1.0,0.5963273048400879,0.3887303471565246,0.3887303471565246,1.0,1.0,-3.2118935585021973,0.9267329573631288,2.285160779953003,0.2039902210235595,0.8994961977005005,0.8994961977005005,0.0,150.70860290527344,151.0,54860.19140625,0.0,2713.875732421875,1.0,279.4402770996094,283.1787109375,296.0160217285156,299.51422119140625,293.1499938964844,293.1499938964844,279.75,33467.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89583820104599,1.0,0.0,0.0,3.507719039916992,3.5077412128448486,8.209994462049508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.8896484375,0.0,1362.3529052734375,1895.4371337890625,0.0,3364.760009765625,0.8716601729393005,1.0,0.0,3.0,1.0,0.0
18103800,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9626356959342957,0.5151642560958862,0.4645192921161651,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.9990000128746032,0.6066579222679138,0.5581825375556946,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8750502467155457,0.3953905999660492,0.2777598798274994,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8664574027061462,0.3835854232311249,0.365181416273117,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7268747091293335,0.2215770184993744,1.0091552734375,284.9935913085937,284.95001220703125,300.2654113769531,293.04229736328125,298.10321044921875,297.2242126464844,284.9931030273437,1.0,0.5963273048400879,0.3887303471565246,0.3887303471565246,1.0,1.0,-3.2118935585021973,0.9267329573631288,2.285160779953003,0.2039902210235595,0.8994961977005005,0.8994961977005005,0.0,150.70860290527344,151.0,54860.19140625,0.0,2713.875732421875,1.0,279.4402770996094,283.1787109375,296.0160217285156,299.51422119140625,293.1499938964844,293.1499938964844,279.75,33467.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89583820104599,1.0,0.0,0.0,3.507719039916992,3.5077412128448486,8.209994462049508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.8896484375,0.0,1362.3529052734375,1895.4371337890625,0.0,3364.760009765625,0.8716601729393005,1.0,0.0,3.0,1.0,0.0
18103860,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9624519348144532,0.5141619443893433,0.4635730981826782,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.9990000128746032,0.6109400987625122,0.5573552846908569,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8767368197441101,0.3971431255340576,0.2789299488067627,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8674614429473877,0.3844140172004699,0.3659069538116455,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7275375723838806,0.2219602912664413,1.010639786720276,285.0570983886719,284.95001220703125,300.2821655273437,293.0380859375,298.1168518066406,297.2373352050781,285.0541687011719,1.0,0.5965805649757385,0.3885060250759125,0.3885060250759125,1.0,1.0,-3.213819980621338,0.9267411828041076,2.287078857421875,0.2038441300392151,1.0,1.0,0.0,150.557861328125,154.0,54534.9140625,0.0,2716.962646484375,1.0,279.74224853515625,283.2594299316406,296.0188293457031,299.48077392578125,293.1499938964844,293.1499938964844,279.45001220703125,30988.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88935786485672,1.0,0.0,0.0,3.71062445640564,3.71064829826355,9.1872874463661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.8583984375,0.0,1563.5477294921875,1895.4371337890625,0.0,3304.201904296875,0.9150136113166808,1.0,0.0,3.0,1.0,0.0
