time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103920,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9624519348144532,0.5141619443893433,0.4635730981826782,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.9990000128746032,0.6109400987625122,0.5573552846908569,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8767368197441101,0.3971431255340576,0.2789299488067627,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8674614429473877,0.3844140172004699,0.3659069538116455,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.7275375723838806,0.2219602912664413,1.010639786720276,285.0570983886719,284.95001220703125,300.2821655273437,293.0380859375,298.1168518066406,297.2373352050781,285.0541687011719,1.0,0.5965805649757385,0.3885060250759125,0.3885060250759125,1.0,1.0,-3.213819980621338,0.9267411828041076,2.287078857421875,0.2038441300392151,1.0,1.0,0.0,150.557861328125,154.0,54534.9140625,0.0,2716.962646484375,1.0,279.74224853515625,283.2594299316406,296.0188293457031,299.48077392578125,293.1499938964844,293.1499938964844,279.45001220703125,30988.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88935786485672,1.0,0.0,0.0,3.71062445640564,3.71064829826355,9.1872874463661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.8583984375,0.0,1563.5477294921875,1895.4371337890625,0.0,3304.201904296875,0.9150136113166808,1.0,0.0,3.0,1.0,0.0
18103980,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9587438702583312,0.5113183856010437,0.4615151584148407,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.9990000128746032,0.6132920980453491,0.5610744953155518,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754806518554688,0.3977372646331787,0.2796050906181335,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8656509518623352,0.3842141628265381,0.3660497069358825,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7260379791259766,0.221698984503746,1.010609745979309,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.119140625,297.2344665527344,284.89093017578125,1.0,0.5977160334587097,0.3882816731929779,0.3882816731929779,1.0,1.0,-3.216768264770508,0.9271026849746704,2.289665699005127,0.2038659304380417,0.8858001232147217,0.8858001232147217,0.0,151.8118896484375,157.0,55617.45703125,0.0,2729.83154296875,1.0,279.45770263671875,283.07550048828125,296.0755920410156,299.6874389648437,293.1499938964844,293.1499938964844,279.75,37410.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022504091262816,1.0,0.0,0.0,3.672940492630005,3.672965049743652,9.001628313853871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.97216796875,0.0,1569.4630126953125,1895.4371337890625,0.0,3424.55224609375,0.9110420346260072,1.0,0.0,3.0,1.0,0.0
18104040,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9587438702583312,0.5113183856010437,0.4615151584148407,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.9990000128746032,0.6132920980453491,0.5610744953155518,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8754806518554688,0.3977372646331787,0.2796050906181335,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8656509518623352,0.3842141628265381,0.3660497069358825,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7260379791259766,0.221698984503746,1.010609745979309,284.88983154296875,284.95001220703125,300.2989807128906,293.0335388183594,298.119140625,297.2344665527344,284.89093017578125,1.0,0.5977160334587097,0.3882816731929779,0.3882816731929779,1.0,1.0,-3.216768264770508,0.9271026849746704,2.289665699005127,0.2038659304380417,0.8858001232147217,0.8858001232147217,0.0,151.8118896484375,157.0,55617.45703125,0.0,2729.83154296875,1.0,279.45770263671875,283.07550048828125,296.0755920410156,299.6874389648437,293.1499938964844,293.1499938964844,279.75,37410.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022504091262816,1.0,0.0,0.0,3.672940492630005,3.672965049743652,9.001628313853871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.97216796875,0.0,1569.4630126953125,1895.4371337890625,0.0,3424.55224609375,0.9110420346260072,1.0,0.0,3.0,1.0,0.0
18104100,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.956287443637848,0.5104873776435852,0.4604376256465912,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.9990000128746032,0.6144568920135498,0.5638313293457031,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8743208050727844,0.398346871137619,0.2798795998096466,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8642064332962036,0.3843298554420471,0.366006463766098,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7248172760009766,0.2216508537530899,1.010070562362671,285.0139465332031,284.95001220703125,300.30743408203125,293.0311279296875,298.1211242675781,297.2341003417969,285.01708984375,1.0,0.5984663367271423,0.3881694972515106,0.3881694972515106,1.0,1.0,-3.218413591384888,0.9273470640182496,2.2910664081573486,0.2038039714097976,0.9686693549156188,0.9686693549156188,0.0,152.71395874023438,157.0,54760.9375,0.0,2738.137939453125,1.0,279.7027587890625,283.2162780761719,296.01226806640625,299.47052001953125,293.1499938964844,293.1499938964844,279.75,33819.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971388339996338,1.0,0.0,0.0,3.716617345809937,3.716641664505005,9.216986995852494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.93994140625,0.0,1591.9415283203125,1895.4371337890625,0.0,3376.899658203125,0.9202796816825868,1.0,0.0,3.0,1.0,0.0
18104160,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9545661807060242,0.5099530816078186,0.4599283933639526,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00946044921875,0.9990000128746032,0.6157708168029785,0.5660441517829895,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8737502694129944,0.3991836905479431,0.2804355025291443,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8632901906967163,0.3846384584903717,0.3662706315517425,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.724004328250885,0.2217316329479217,1.0103744268417358,285.00958251953125,284.95001220703125,300.31591796875,293.02862548828125,298.1244201660156,297.2357788085937,285.0081787109375,1.0,0.5993986129760742,0.3879773616790771,0.3879773616790771,1.0,1.0,-3.221811056137085,0.9279802441596984,2.293830633163452,0.2037245482206344,0.9875258803367616,0.9875258803367616,0.0,153.52853393554688,160.0,54934.875,0.0,2749.5478515625,1.0,279.7433166503906,283.2100524902344,296.013427734375,299.5172424316406,293.1499938964844,293.1499938964844,279.45001220703125,33017.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955121636390686,1.0,0.0,0.0,3.7894134521484375,3.789438247680664,9.58158352659666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.4775390625,0.0,1670.7071533203125,1895.4371337890625,0.0,3361.71630859375,0.9344515204429626,1.0,0.0,3.0,1.0,0.0
18104220,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9491754770278932,0.5073978304862976,0.458070307970047,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.9990000128746032,0.6169295907020569,0.57256680727005,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8711806535720825,0.3999539911746979,0.2811986207962036,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8601267337799072,0.3844701945781708,0.3664000034332275,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7213258147239685,0.2214066535234451,1.0099501609802246,284.8856506347656,284.95001220703125,300.3329162597656,293.0233459472656,298.1226501464844,297.2274780273437,284.8880615234375,1.0,0.6014986634254456,0.3875930905342102,0.3875930905342102,1.0,1.0,-3.227985620498657,0.9290001392364502,2.298985481262207,0.20350281894207,0.8768016695976257,0.8768016695976257,0.0,155.78326416015625,163.0,55744.37890625,0.0,2774.60205078125,1.0,279.45635986328125,283.0686340332031,296.0544128417969,299.67633056640625,293.1499938964844,293.1499938964844,279.75,38907.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905638575553894,1.0,0.0,0.0,3.685261487960816,3.685286283493042,9.062121648639732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.25048828125,0.0,1594.7213134765625,1895.4371337890625,0.0,3456.084716796875,0.9152351021766664,1.0,0.0,3.0,1.0,0.0
18104280,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9491754770278932,0.5073978304862976,0.458070307970047,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.9990000128746032,0.6169295907020569,0.57256680727005,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8711806535720825,0.3999539911746979,0.2811986207962036,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8601267337799072,0.3844701945781708,0.3664000034332275,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7213258147239685,0.2214066535234451,1.0099501609802246,284.8856506347656,284.95001220703125,300.3329162597656,293.0233459472656,298.1226501464844,297.2274780273437,284.8880615234375,1.0,0.6014986634254456,0.3875930905342102,0.3875930905342102,1.0,1.0,-3.227985620498657,0.9290001392364502,2.298985481262207,0.20350281894207,0.8768016695976257,0.8768016695976257,0.0,155.78326416015625,163.0,55744.37890625,0.0,2774.60205078125,1.0,279.45635986328125,283.0686340332031,296.0544128417969,299.67633056640625,293.1499938964844,293.1499938964844,279.75,38907.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905638575553894,1.0,0.0,0.0,3.685261487960816,3.685286283493042,9.062121648639732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.25048828125,0.0,1594.7213134765625,1895.4371337890625,0.0,3456.084716796875,0.9152351021766664,1.0,0.0,3.0,1.0,0.0
18104340,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.944227397441864,0.506320059299469,0.4567898511886596,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.9990000128746032,0.618631899356842,0.5790060758590698,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8689796328544617,0.4016571044921875,0.2822265923023224,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8572506904602051,0.3850255906581878,0.3667622804641723,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7187842726707458,0.2214820981025695,1.0099495649337769,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.1264343261719,297.2267150878906,285.012939453125,1.0,0.6038680076599121,0.3872087895870209,0.3872087895870209,1.0,1.0,-3.235854148864746,0.9306012392044068,2.30525279045105,0.2033267170190811,0.9855982661247252,0.9855982661247252,0.0,158.09873962402344,166.0,55063.3125,0.0,2803.585693359375,1.0,279.74346923828125,283.2100830078125,295.99530029296875,299.50537109375,293.1499938964844,293.1499938964844,279.45001220703125,33297.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972991108894348,1.0,0.0,0.0,3.79807448387146,3.798099279403688,9.62543140303751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.0595703125,0.0,1683.1927490234375,1895.4371337890625,0.0,3378.39501953125,0.9365655779838562,1.0,0.0,3.0,1.0,0.0
18104400,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.944227397441864,0.506320059299469,0.4567898511886596,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.9990000128746032,0.618631899356842,0.5790060758590698,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8689796328544617,0.4016571044921875,0.2822265923023224,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8572506904602051,0.3850255906581878,0.3667622804641723,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7187842726707458,0.2214820981025695,1.0099495649337769,285.0141296386719,284.95001220703125,300.3500061035156,293.0176086425781,298.1264343261719,297.2267150878906,285.012939453125,1.0,0.6038680076599121,0.3872087895870209,0.3872087895870209,1.0,1.0,-3.235854148864746,0.9306012392044068,2.30525279045105,0.2033267170190811,0.9855982661247252,0.9855982661247252,0.0,158.09873962402344,166.0,55063.3125,0.0,2803.585693359375,1.0,279.74346923828125,283.2100830078125,295.99530029296875,299.50537109375,293.1499938964844,293.1499938964844,279.45001220703125,33297.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972991108894348,1.0,0.0,0.0,3.79807448387146,3.798099279403688,9.62543140303751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.0595703125,0.0,1683.1927490234375,1895.4371337890625,0.0,3378.39501953125,0.9365655779838562,1.0,0.0,3.0,1.0,0.0
18104460,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9462084770202636,0.5078383088111877,0.4577875733375549,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.9990000128746032,0.6242873668670654,0.5770453810691833,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8731861710548401,0.4067788124084472,0.28533935546875,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8607252240180969,0.3892235159873962,0.3700456619262695,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7229438424110413,0.2257843166589737,1.025170922279358,284.905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.15625,297.2614440917969,284.9075927734375,1.0,0.6074844002723694,0.3867524266242981,0.3867524266242981,1.0,1.0,-3.260670185089112,0.9377703070640564,2.3229000568389893,0.2047434896230697,0.8930536508560181,0.8930536508560181,0.0,158.53823852539062,169.0,56293.12109375,0.0,2857.6552734375,1.0,279.456298828125,283.0749206542969,296.0430603027344,299.68804931640625,293.1499938964844,293.1499938964844,279.75,38120.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075019359588624,1.0,0.0,0.0,3.715547561645508,3.7155725955963135,9.211682368004404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.6259765625,0.0,1623.4757080078125,1895.4371337890625,0.0,3473.40625,0.9216116070747375,1.0,0.0,3.0,1.0,0.0
18104520,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9462084770202636,0.5078383088111877,0.4577875733375549,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052734375,0.9990000128746032,0.6242873668670654,0.5770453810691833,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8731861710548401,0.4067788124084472,0.28533935546875,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8607252240180969,0.3892235159873962,0.3700456619262695,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7229438424110413,0.2257843166589737,1.025170922279358,284.905029296875,284.95001220703125,300.367431640625,293.01104736328125,298.15625,297.2614440917969,284.9075927734375,1.0,0.6074844002723694,0.3867524266242981,0.3867524266242981,1.0,1.0,-3.260670185089112,0.9377703070640564,2.3229000568389893,0.2047434896230697,0.8930536508560181,0.8930536508560181,0.0,158.53823852539062,169.0,56293.12109375,0.0,2857.6552734375,1.0,279.456298828125,283.0749206542969,296.0430603027344,299.68804931640625,293.1499938964844,293.1499938964844,279.75,38120.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075019359588624,1.0,0.0,0.0,3.715547561645508,3.7155725955963135,9.211682368004404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.6259765625,0.0,1623.4757080078125,1895.4371337890625,0.0,3473.40625,0.9216116070747375,1.0,0.0,3.0,1.0,0.0
18104580,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9462671279907228,0.5085185766220093,0.4582415223121643,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.9990000128746032,0.6282837390899658,0.5775219798088074,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8749833703041077,0.4096391201019287,0.287318617105484,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8620618581771851,0.3913539350032806,0.3720947504043579,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7249771356582642,0.2279232740402221,1.035333275794983,285.0491943359375,284.95001220703125,300.37957763671875,293.0058898925781,298.17352294921875,297.2807006835937,285.0494079589844,1.0,0.6104261875152588,0.386442095041275,0.386442095041275,1.0,1.0,-3.278853178024292,0.9430599212646484,2.335793256759644,0.2059905529022216,1.0,1.0,0.0,159.46620178222656,169.0,55751.109375,0.0,2901.114501953125,1.0,279.7269287109375,283.2270812988281,295.9815673828125,299.5061340332031,293.1499938964844,293.1499938964844,279.75,32951.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901254653930664,1.0,0.0,0.0,3.804943799972534,3.80496883392334,9.660282103141071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.91259765625,0.0,1688.700439453125,1895.4371337890625,0.0,3415.27685546875,0.9385973215103148,1.0,0.0,3.0,1.0,0.0
18104640,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9460901021957396,0.5087464451789856,0.4585477709770202,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.9990000128746032,0.6300828456878662,0.57819664478302,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8755936026573181,0.410880446434021,0.2882475852966308,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8624349236488342,0.3922375440597534,0.373016744852066,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.725647509098053,0.2287916541099548,1.0396407842636108,285.0481872558594,284.95001220703125,300.3853759765625,293.0032958984375,298.1806335449219,297.2883605957031,285.0482177734375,1.0,0.611888587474823,0.3862960338592529,0.3862960338592529,1.0,1.0,-3.287439346313477,0.9455538392066956,2.341885566711426,0.2065851092338562,1.0,1.0,0.0,160.0454864501953,172.0,55928.4140625,0.0,2922.5771484375,1.0,279.74334716796875,283.224609375,295.9903869628906,299.5481262207031,293.1499938964844,293.1499938964844,279.45001220703125,33225.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011663198471068,1.0,0.0,0.0,3.839724779129028,3.839750289916992,9.837697234615916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6201171875,0.0,1732.830078125,1895.4371337890625,0.0,3414.453857421875,0.9458121061325072,1.0,0.0,3.0,1.0,0.0
18104700,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9448453783988952,0.5083758234977722,0.4586545526981354,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9121398925781,0.9990000128746032,0.6321992874145508,0.5803616046905518,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8757534027099609,0.4123036563396454,0.2894828617572784,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8622575402259827,0.3931497633457184,0.3741808235645294,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7260164618492126,0.229787603020668,1.0452497005462646,284.9127502441406,284.95001220703125,300.39453125,292.9989624023437,298.1871643066406,297.2939453125,284.9072265625,1.0,0.6141882538795471,0.3860678672790527,0.3860678672790527,1.0,1.0,-3.2998058795928955,0.9490869641304016,2.35071873664856,0.2074234187602996,0.9401062726974488,0.9401062726974488,0.0,161.2542724609375,172.0,57301.54296875,0.0,2955.7734375,1.0,279.49371337890625,283.06158447265625,296.04638671875,299.786865234375,293.1499938964844,293.1499938964844,279.45001220703125,35320.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091309905052184,1.0,0.0,0.0,3.852108478546143,3.8521344661712646,9.90125613498094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.5234375,0.0,1764.501220703125,1895.4371337890625,0.0,3488.537353515625,0.9488893747329712,1.0,0.0,3.0,1.0,0.0
18104760,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9421000480651855,0.5075439214706421,0.4580772817134857,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90679931640625,0.9990000128746032,0.6335991024971008,0.5841056704521179,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8747110366821289,0.4133365154266357,0.2903265953063965,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8609373569488525,0.3936702311038971,0.374853104352951,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7253792881965637,0.2304345816373825,1.0490121841430664,284.9066467285156,284.95001220703125,300.4038391113281,292.994384765625,298.18878173828125,297.2933959960937,284.90838623046875,1.0,0.6164068579673767,0.3856325447559356,0.3856325447559356,1.0,1.0,-3.309965372085572,0.9513102173805236,2.3586552143096924,0.2074410319328308,0.9204044938087464,0.9204044938087464,0.0,162.8641815185547,175.0,57336.96875,0.0,2986.7041015625,1.0,279.4560241699219,283.0561218261719,296.0361022949219,299.7492370605469,293.1499938964844,293.1499938964844,279.1499938964844,37276.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133161306381226,1.0,0.0,0.0,3.804697036743164,3.804722785949707,9.65902927418938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4296875,0.0,1722.1396484375,1895.4371337890625,0.0,3527.35302734375,0.94070965051651,1.0,0.0,3.0,1.0,0.0
18104820,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9355486035346984,0.5058591961860657,0.4566125869750976,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9990000128746032,0.6352930665016174,0.5929260849952698,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8716949224472046,0.4152080714702606,0.2917086482048034,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8573365211486816,0.3943973481655121,0.3756945431232452,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7230377793312073,0.231278657913208,1.053823709487915,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.1871032714844,297.2856140136719,284.8870849609375,1.0,0.6206119656562805,0.3847618699073791,0.3847618699073791,1.0,1.0,-3.3272740840911865,0.9546434283256532,2.372630834579468,0.2069708257913589,0.8440639972686768,0.8440639972686768,0.0,166.3976287841797,178.0,57737.515625,0.0,3044.298828125,1.0,279.157470703125,283.0069274902344,296.0118713378906,299.7693176269531,293.1499938964844,293.1499938964844,279.45001220703125,40780.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216667413711548,1.0,0.0,0.0,3.5818355083465576,3.581859588623047,8.560606943319726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.44091796875,0.0,1493.74609375,1895.4371337890625,0.0,3604.531982421875,0.8945190906524658,1.0,0.0,3.0,1.0,0.0
18104880,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9355486035346984,0.5058591961860657,0.4566125869750976,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.9990000128746032,0.6352930665016174,0.5929260849952698,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8716949224472046,0.4152080714702606,0.2917086482048034,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8573365211486816,0.3943973481655121,0.3756945431232452,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7230377793312073,0.231278657913208,1.053823709487915,284.8844909667969,284.95001220703125,300.4227294921875,292.9844055175781,298.1871032714844,297.2856140136719,284.8870849609375,1.0,0.6206119656562805,0.3847618699073791,0.3847618699073791,1.0,1.0,-3.3272740840911865,0.9546434283256532,2.372630834579468,0.2069708257913589,0.8440639972686768,0.8440639972686768,0.0,166.3976287841797,178.0,57737.515625,0.0,3044.298828125,1.0,279.157470703125,283.0069274902344,296.0118713378906,299.7693176269531,293.1499938964844,293.1499938964844,279.45001220703125,40780.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216667413711548,1.0,0.0,0.0,3.5818355083465576,3.581859588623047,8.560606943319726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.44091796875,0.0,1493.74609375,1895.4371337890625,0.0,3604.531982421875,0.8945190906524658,1.0,0.0,3.0,1.0,0.0
18104940,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.931069791316986,0.505848228931427,0.4563944637775421,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.9990000128746032,0.6377427577972412,0.5999205112457275,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8701742887496948,0.4181866645812988,0.2936688959598541,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550369739532471,0.3959798812866211,0.3770759105682373,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.721497654914856,0.2324907183647155,1.0591765642166138,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.19195556640625,297.28668212890625,285.0097351074219,1.0,0.6247458457946777,0.383891224861145,0.383891224861145,1.0,1.0,-3.345874547958374,0.9583861827850342,2.38748836517334,0.2065423727035522,0.9489665627479552,0.9489665627479552,0.0,169.47344970703125,181.0,57241.28515625,0.0,3102.695556640625,1.0,279.44189453125,283.14361572265625,295.94903564453125,299.59234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33591.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125803709030152,1.0,0.0,0.0,3.696216821670532,3.6962409019470215,9.116080832427542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3759765625,0.0,1566.9515380859375,1895.4371337890625,0.0,3520.534912109375,0.914158821105957,1.0,0.0,3.0,1.0,0.0
18105000,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.931069791316986,0.505848228931427,0.4563944637775421,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00994873046875,0.9990000128746032,0.6377427577972412,0.5999205112457275,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8701742887496948,0.4181866645812988,0.2936688959598541,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8550369739532471,0.3959798812866211,0.3770759105682373,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.721497654914856,0.2324907183647155,1.0591765642166138,285.0099792480469,284.95001220703125,300.44207763671875,292.9734802246094,298.19195556640625,297.28668212890625,285.0097351074219,1.0,0.6247458457946777,0.383891224861145,0.383891224861145,1.0,1.0,-3.345874547958374,0.9583861827850342,2.38748836517334,0.2065423727035522,0.9489665627479552,0.9489665627479552,0.0,169.47344970703125,181.0,57241.28515625,0.0,3102.695556640625,1.0,279.44189453125,283.14361572265625,295.94903564453125,299.59234619140625,293.1499938964844,293.1499938964844,279.1499938964844,33591.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125803709030152,1.0,0.0,0.0,3.696216821670532,3.6962409019470215,9.116080832427542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.3759765625,0.0,1566.9515380859375,1895.4371337890625,0.0,3520.534912109375,0.914158821105957,1.0,0.0,3.0,1.0,0.0
18105060,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9245429039001464,0.5043767094612122,0.4555484354496002,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.9981805086135864,0.6390357613563538,0.6051285266876221,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8671556711196899,0.4202607572078705,0.2953852713108063,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8513702154159546,0.396795392036438,0.3781933188438415,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7187645435333252,0.2331718951463699,1.0636045932769775,284.9102783203125,284.95001220703125,300.4617614746094,292.9616394042969,298.1900939941406,297.2782287597656,284.9117431640625,1.0,0.628596305847168,0.3831458687782287,0.3831458687782287,1.0,1.0,-3.3598620891571045,0.960892379283905,2.3989696502685547,0.2061276733875274,0.8642310500144958,0.8642310500144958,0.0,173.27151489257812,184.0,58112.3671875,0.0,3155.5126953125,1.0,279.1573181152344,283.020263671875,295.98858642578125,299.7559509277344,293.1499938964844,293.1499938964844,279.45001220703125,38458.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218001961708068,1.0,0.0,0.0,3.594264268875122,3.594288110733032,8.620119160696049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.744140625,0.0,1490.156982421875,1895.4371337890625,0.0,3605.762451171875,0.8950091600418091,1.0,0.0,3.0,1.0,0.0
18105120,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9245429039001464,0.5043767094612122,0.4555484354496002,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.9981805086135864,0.6390357613563538,0.6051285266876221,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8671556711196899,0.4202607572078705,0.2953852713108063,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8513702154159546,0.396795392036438,0.3781933188438415,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7187645435333252,0.2331718951463699,1.0636045932769775,284.9102783203125,284.95001220703125,300.4617614746094,292.9616394042969,298.1900939941406,297.2782287597656,284.9117431640625,1.0,0.628596305847168,0.3831458687782287,0.3831458687782287,1.0,1.0,-3.3598620891571045,0.960892379283905,2.3989696502685547,0.2061276733875274,0.8642310500144958,0.8642310500144958,0.0,173.27151489257812,184.0,58112.3671875,0.0,3155.5126953125,1.0,279.1573181152344,283.020263671875,295.98858642578125,299.7559509277344,293.1499938964844,293.1499938964844,279.45001220703125,38458.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218001961708068,1.0,0.0,0.0,3.594264268875122,3.594288110733032,8.620119160696049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.744140625,0.0,1490.156982421875,1895.4371337890625,0.0,3605.762451171875,0.8950091600418091,1.0,0.0,3.0,1.0,0.0
18105180,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9185953736305236,0.5040441155433655,0.4550806283950805,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.995245099067688,0.6416022777557373,0.6072836518287659,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8644766211509705,0.4230685234069824,0.2972626686096191,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8479765057563782,0.3981466293334961,0.3794096708297729,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7160894870758057,0.2341033667325973,1.0678560733795166,285.0164489746094,284.95001220703125,300.4818115234375,292.948974609375,298.1953125,297.2796936035156,285.0155639648437,1.0,0.63198322057724,0.3824005424976349,0.3824005424976349,1.0,1.0,-3.3707242012023926,0.9623584151268004,2.408365726470948,0.2050985395908355,0.965766191482544,0.965766191482544,0.0,176.90335083007812,187.0,57584.984375,0.0,3200.747314453125,1.0,279.4420471191406,283.1409606933594,295.9319152832031,299.5975646972656,293.1499938964844,293.1499938964844,279.1499938964844,33036.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146997332572936,1.0,0.0,0.0,3.722236156463623,3.7222604751586914,9.24487721931655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.646484375,0.0,1592.417724609375,1895.4371337890625,0.0,3540.166259765625,0.919528603553772,1.0,0.0,3.0,1.0,0.0
18105240,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9185953736305236,0.5040441155433655,0.4550806283950805,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.016357421875,0.995245099067688,0.6416022777557373,0.6072836518287659,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8644766211509705,0.4230685234069824,0.2972626686096191,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8479765057563782,0.3981466293334961,0.3794096708297729,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7160894870758057,0.2341033667325973,1.0678560733795166,285.0164489746094,284.95001220703125,300.4818115234375,292.948974609375,298.1953125,297.2796936035156,285.0155639648437,1.0,0.63198322057724,0.3824005424976349,0.3824005424976349,1.0,1.0,-3.3707242012023926,0.9623584151268004,2.408365726470948,0.2050985395908355,0.965766191482544,0.965766191482544,0.0,176.90335083007812,187.0,57584.984375,0.0,3200.747314453125,1.0,279.4420471191406,283.1409606933594,295.9319152832031,299.5975646972656,293.1499938964844,293.1499938964844,279.1499938964844,33036.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146997332572936,1.0,0.0,0.0,3.722236156463623,3.7222604751586914,9.24487721931655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.646484375,0.0,1592.417724609375,1895.4371337890625,0.0,3540.166259765625,0.919528603553772,1.0,0.0,3.0,1.0,0.0
18105300,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9158459901809692,0.5032997131347656,0.4548036456108093,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.99393492937088,0.6425309777259827,0.6084786057472229,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8633174896240234,0.4241229593753814,0.2982051372528076,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8464619517326355,0.3985359966754913,0.3800249099731445,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7148856520652771,0.2344002574682235,1.0700281858444214,284.8837585449219,284.95001220703125,300.4919738769531,292.9423522949219,298.1956787109375,297.2772827148437,284.8806457519531,1.0,0.6336345672607422,0.3820278644561767,0.3820278644561767,1.0,1.0,-3.376321315765381,0.9631345272064208,2.41318678855896,0.2047148495912552,0.878104031085968,0.878104031085968,0.0,178.64590454101562,187.0,58645.91015625,0.0,3223.412841796875,1.0,279.1958923339844,282.98779296875,295.9823303222656,299.81915283203125,293.1499938964844,293.1499938964844,279.1499938964844,36886.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217469692230223,1.0,0.0,0.0,3.7041537761688232,3.704178333282471,9.155272664429503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.970703125,0.0,1600.9864501953125,1895.4371337890625,0.0,3605.271484375,0.9159994125366212,1.0,0.0,3.0,1.0,0.0
18105360,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9120312333106996,0.5023531317710876,0.4540377855300903,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.9918776750564576,0.6432733535766602,0.6092614531517029,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8613054156303406,0.4250098466873169,0.2988911867141723,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8441652655601501,0.3987489938735962,0.3803366720676422,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7129589319229126,0.2345561683177948,1.0712695121765137,284.9020690917969,284.95001220703125,300.5021667480469,292.935546875,298.19464111328125,297.2729187011719,284.9037780761719,1.0,0.6350895762443542,0.381687194108963,0.381687194108963,1.0,1.0,-3.379037857055664,0.9630337953567504,2.416003942489624,0.2040623873472213,0.8698543310165405,0.8698543310165405,0.0,180.73390197753903,190.0,58426.7578125,0.0,3241.608154296875,1.0,279.1572265625,283.0055847167969,295.9660339355469,299.7560729980469,293.1499938964844,293.1499938964844,279.45001220703125,38460.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246286749839784,1.0,0.0,0.0,3.626839399337769,3.626863718032837,8.777077482591267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.51416015625,0.0,1525.8470458984375,1895.4371337890625,0.0,3631.81201171875,0.9021115899086,1.0,0.0,3.0,1.0,0.0
18105420,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9074500799179076,0.5019610524177551,0.4534553289413452,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.9896655082702636,0.6460558772087097,0.6116536855697632,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8595306277275085,0.4278149306774139,0.3007255494594574,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8416039347648621,0.3999873697757721,0.3813976943492889,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7107635736465454,0.2353539615869522,1.0747098922729492,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.201171875,297.2758483886719,285.0128173828125,1.0,0.6380367875099182,0.3810058832168579,0.3810058832168579,1.0,1.0,-3.388824939727783,0.9643023610115052,2.424522638320923,0.2030541449785232,0.9716883897781372,0.9716883897781372,0.0,183.82101440429688,193.0,57835.91796875,0.0,3281.7431640625,1.0,279.4422607421875,283.1317138671875,295.904541015625,299.5871276855469,293.1499938964844,293.1499938964844,279.1499938964844,33170.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174935817718506,1.0,0.0,0.0,3.747882843017578,3.7479074001312256,9.372712952426808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1328125,0.0,1623.0802001953125,1895.4371337890625,0.0,3566.009521484375,0.925402045249939,1.0,0.0,3.0,1.0,0.0
18105480,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9074500799179076,0.5019610524177551,0.4534553289413452,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.9896655082702636,0.6460558772087097,0.6116536855697632,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8595306277275085,0.4278149306774139,0.3007255494594574,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8416039347648621,0.3999873697757721,0.3813976943492889,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7107635736465454,0.2353539615869522,1.0747098922729492,285.0136108398437,284.95001220703125,300.5227966308594,292.9214782714844,298.201171875,297.2758483886719,285.0128173828125,1.0,0.6380367875099182,0.3810058832168579,0.3810058832168579,1.0,1.0,-3.388824939727783,0.9643023610115052,2.424522638320923,0.2030541449785232,0.9716883897781372,0.9716883897781372,0.0,183.82101440429688,193.0,57835.91796875,0.0,3281.7431640625,1.0,279.4422607421875,283.1317138671875,295.904541015625,299.5871276855469,293.1499938964844,293.1499938964844,279.1499938964844,33170.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174935817718506,1.0,0.0,0.0,3.747882843017578,3.7479074001312256,9.372712952426808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.1328125,0.0,1623.0802001953125,1895.4371337890625,0.0,3566.009521484375,0.925402045249939,1.0,0.0,3.0,1.0,0.0
18105540,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9021651148796082,0.5002682209014893,0.4523983299732208,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.9867091774940492,0.6477234959602356,0.61365807056427,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.857052743434906,0.4297970235347748,0.302371472120285,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8384197354316711,0.4005221724510193,0.382245808839798,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.707935631275177,0.2357203662395477,1.0776513814926147,284.8985900878906,284.95001220703125,300.54364013671875,292.9068298339844,298.2009582519531,297.2695007324219,284.900390625,1.0,0.6408685445785522,0.3803245425224304,0.3803245425224304,1.0,1.0,-3.3965115547180176,0.9648462533950806,2.4316651821136475,0.2020252645015716,0.8732789158821106,0.8732789158821106,0.0,187.31570434570312,196.0,58665.6953125,0.0,3319.6083984375,1.0,279.1566772460937,282.99566650390625,295.9367980957031,299.7420349121094,293.1499938964844,293.1499938964844,279.45001220703125,38599.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272788763046264,1.0,0.0,0.0,3.650361061096192,3.650385618209839,8.891293532542477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.15869140625,0.0,1553.0225830078125,1895.4371337890625,0.0,3656.17431640625,0.9073379635810852,1.0,0.0,3.0,1.0,0.0
18105600,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9021651148796082,0.5002682209014893,0.4523983299732208,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.9867091774940492,0.6477234959602356,0.61365807056427,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.857052743434906,0.4297970235347748,0.302371472120285,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8384197354316711,0.4005221724510193,0.382245808839798,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.707935631275177,0.2357203662395477,1.0776513814926147,284.8985900878906,284.95001220703125,300.54364013671875,292.9068298339844,298.2009582519531,297.2695007324219,284.900390625,1.0,0.6408685445785522,0.3803245425224304,0.3803245425224304,1.0,1.0,-3.3965115547180176,0.9648462533950806,2.4316651821136475,0.2020252645015716,0.8732789158821106,0.8732789158821106,0.0,187.31570434570312,196.0,58665.6953125,0.0,3319.6083984375,1.0,279.1566772460937,282.99566650390625,295.9367980957031,299.7420349121094,293.1499938964844,293.1499938964844,279.45001220703125,38599.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272788763046264,1.0,0.0,0.0,3.650361061096192,3.650385618209839,8.891293532542477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.15869140625,0.0,1553.0225830078125,1895.4371337890625,0.0,3656.17431640625,0.9073379635810852,1.0,0.0,3.0,1.0,0.0
18105660,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.898385226726532,0.4998977184295654,0.4518186151981354,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.9847413897514344,0.6504619717597961,0.6160011291503906,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8557222485542297,0.4326809048652649,0.304246723651886,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362405896186829,0.4017218053340912,0.3832537233829498,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7059348821640015,0.2364600747823715,1.080758810043335,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.2080383300781,297.2729187011719,285.0129699707031,1.0,0.6436337232589722,0.3796977996826172,0.3796977996826172,1.0,1.0,-3.405827522277832,0.9660910367965698,2.439736604690552,0.2010921537876129,0.9766241312026978,0.9766241312026978,0.0,190.1996612548828,199.0,58036.46484375,0.0,3357.875,1.0,279.4423828125,283.1256408691406,295.8739318847656,299.56915283203125,293.1499938964844,293.1499938964844,279.1499938964844,33261.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199591875076294,1.0,0.0,0.0,3.767169713973999,3.7671945095062256,9.469426345276588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2724609375,0.0,1646.3243408203125,1895.4371337890625,0.0,3588.78173828125,0.9298223853111268,1.0,0.0,3.0,1.0,0.0
18105720,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.898385226726532,0.4998977184295654,0.4518186151981354,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136413574219,0.9847413897514344,0.6504619717597961,0.6160011291503906,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8557222485542297,0.4326809048652649,0.304246723651886,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8362405896186829,0.4017218053340912,0.3832537233829498,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7059348821640015,0.2364600747823715,1.080758810043335,285.01373291015625,284.95001220703125,300.564697265625,292.89166259765625,298.2080383300781,297.2729187011719,285.0129699707031,1.0,0.6436337232589722,0.3796977996826172,0.3796977996826172,1.0,1.0,-3.405827522277832,0.9660910367965698,2.439736604690552,0.2010921537876129,0.9766241312026978,0.9766241312026978,0.0,190.1996612548828,199.0,58036.46484375,0.0,3357.875,1.0,279.4423828125,283.1256408691406,295.8739318847656,299.56915283203125,293.1499938964844,293.1499938964844,279.1499938964844,33261.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199591875076294,1.0,0.0,0.0,3.767169713973999,3.7671945095062256,9.469426345276588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.2724609375,0.0,1646.3243408203125,1895.4371337890625,0.0,3588.78173828125,0.9298223853111268,1.0,0.0,3.0,1.0,0.0
