time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105780,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8950440287590027,0.4986233115196228,0.4511591792106628,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9828311800956726,0.6516867876052856,0.617603600025177,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8543500304222107,0.434249073266983,0.3056060969829559,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8342704176902771,0.4021201431751251,0.3839568793773651,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7041375637054443,0.2367230951786041,1.083080530166626,284.8822937011719,284.95001220703125,300.5807800292969,292.8798522949219,298.2082214355469,297.26837158203125,284.8850402832031,1.0,0.645743727684021,0.3792214691638946,0.3792214691638946,1.0,1.0,-3.412245035171509,0.9668022990226746,2.445442676544189,0.2005095034837722,0.8765197396278381,0.8765197396278381,0.0,192.6609344482422,199.0,58944.375,0.0,3387.0986328125,1.0,279.16656494140625,282.9759521484375,295.91876220703125,299.7567749023437,293.1499938964844,293.1499938964844,279.1499938964844,38741.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289406538009644,1.0,0.0,0.0,3.695080995559693,3.695106029510498,9.110479481932998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2880859375,0.0,1604.6669921875,1895.4371337890625,0.0,3671.427490234375,0.9167006015777588,1.0,0.0,3.0,1.0,0.0
18105840,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8936379551887512,0.4982214570045471,0.4507779777050018,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974609375,0.9819210171699524,0.6520510315895081,0.6179388165473938,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8536185026168823,0.4347330033779144,0.3059416115283966,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8333724737167358,0.402216762304306,0.3840638697147369,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7032963037490845,0.2367747277021408,1.0834535360336304,284.89727783203125,284.95001220703125,300.5858764648437,292.8760681152344,298.2080993652344,297.2666931152344,284.8990783691406,1.0,0.646342396736145,0.3790710270404815,0.3790710270404815,1.0,1.0,-3.413170337677002,0.9666622281074524,2.4465081691741943,0.2001691311597824,0.8769341111183167,0.8769341111183167,0.0,193.57571411132807,202.0,58872.94140625,0.0,3394.5869140625,1.0,279.1565246582031,282.988037109375,295.9056091308594,299.7235717773437,293.1499938964844,293.1499938964844,279.45001220703125,38618.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929644763469696,1.0,0.0,0.0,3.670318365097046,3.670342922210693,8.988779995888763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.35009765625,0.0,1575.5921630859375,1895.4371337890625,0.0,3677.884765625,0.9117742776870728,1.0,0.0,3.0,1.0,0.0
18105900,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8913612365722656,0.4979453086853027,0.4502546489238739,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.9805404543876648,0.653285562992096,0.6188554167747498,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8526351451873779,0.4361295998096466,0.3067739605903625,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8319783210754395,0.4027200937271118,0.3844068646430969,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.70197594165802,0.2370623648166656,1.0844849348068235,285.0197448730469,284.95001220703125,300.5965270996094,292.8681640625,298.2109680175781,297.2674865722656,285.0218811035156,1.0,0.6476109027862549,0.3787576556205749,0.3787576556205749,1.0,1.0,-3.416290283203125,0.9667692184448242,2.449521064758301,0.199508398771286,0.96174556016922,0.96174556016922,0.0,195.19259643554688,202.0,58026.9375,0.0,3411.306640625,1.0,279.4020690917969,283.12554931640625,295.8417663574219,299.50250244140625,293.1499938964844,293.1499938964844,279.45001220703125,34167.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923982560634613,1.0,0.0,0.0,3.717297077178955,3.717321395874024,9.220359515893506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.27734375,0.0,1595.3726806640625,1895.4371337890625,0.0,3625.865478515625,0.9206405878067015,1.0,0.0,3.0,1.0,0.0
18105960,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8901065587997437,0.4978646337985992,0.4501965343952179,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.9800129532814026,0.6547130346298218,0.6201958060264587,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8525171875953674,0.4377005398273468,0.3078649342060089,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8313673138618469,0.4033808410167694,0.3850284218788147,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7014085054397583,0.2374682128429412,1.0863202810287476,285.0150451660156,284.95001220703125,300.6072082519531,292.8601379394531,298.21539306640625,297.2704162597656,285.0138854980469,1.0,0.64901202917099,0.3784367144107818,0.3784367144107818,1.0,1.0,-3.422096967697144,0.9677412509918212,2.4543557167053223,0.1991530954837799,0.9819291830062866,0.9819291830062866,0.0,196.4006805419922,205.0,58213.703125,0.0,3431.9619140625,1.0,279.44342041015625,283.1205444335937,295.8411865234375,299.5476379394531,293.1499938964844,293.1499938964844,279.1499938964844,33255.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222095012664796,1.0,0.0,0.0,3.785636186599731,3.785660982131958,9.562490959069692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.947265625,0.0,1668.0767822265625,1895.4371337890625,0.0,3609.53515625,0.9337801337242126,1.0,0.0,3.0,1.0,0.0
18106020,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8856518864631653,0.4961981177330017,0.449177473783493,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.977245569229126,0.6562098264694214,0.6220614910125732,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8506698608398438,0.4398232698440552,0.3096163868904114,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8286949992179871,0.4038350880146026,0.3858077824115753,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6989076137542725,0.2377363443374633,1.0888224840164185,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2154235839844,297.26422119140625,284.8978881835937,1.0,0.6516473889350891,0.3777948319911957,0.3777948319911957,1.0,1.0,-3.4291789531707764,0.9681622982025146,2.4610166549682617,0.1981440335512161,0.8805592060089111,0.8805592060089111,0.0,199.73228454589844,208.0,59060.69140625,0.0,3468.112548828125,1.0,279.1564025878906,282.9806823730469,295.8733215332031,299.7027587890625,293.1499938964844,293.1499938964844,279.45001220703125,38613.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318914413452148,1.0,0.0,0.0,3.688918113708496,3.688942909240722,9.080113727577556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.53564453125,0.0,1596.6634521484375,1895.4371337890625,0.0,3698.466064453125,0.91588693857193,1.0,0.0,3.0,1.0,0.0
18106080,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8856518864631653,0.4961981177330017,0.449177473783493,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.977245569229126,0.6562098264694214,0.6220614910125732,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8506698608398438,0.4398232698440552,0.3096163868904114,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8286949992179871,0.4038350880146026,0.3858077824115753,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6989076137542725,0.2377363443374633,1.0888224840164185,284.89605712890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2154235839844,297.26422119140625,284.8978881835937,1.0,0.6516473889350891,0.3777948319911957,0.3777948319911957,1.0,1.0,-3.4291789531707764,0.9681622982025146,2.4610166549682617,0.1981440335512161,0.8805592060089111,0.8805592060089111,0.0,199.73228454589844,208.0,59060.69140625,0.0,3468.112548828125,1.0,279.1564025878906,282.9806823730469,295.8733215332031,299.7027587890625,293.1499938964844,293.1499938964844,279.45001220703125,38613.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318914413452148,1.0,0.0,0.0,3.688918113708496,3.688942909240722,9.080113727577556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.53564453125,0.0,1596.6634521484375,1895.4371337890625,0.0,3698.466064453125,0.91588693857193,1.0,0.0,3.0,1.0,0.0
18106140,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8823192715644836,0.4958520233631134,0.4486021399497986,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154113769531,0.975360095500946,0.658790111541748,0.6242357492446899,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8497413992881775,0.4428754448890686,0.311594158411026,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8268039226531982,0.4049635231494903,0.3867349028587341,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6970952749252319,0.238387256860733,1.0914849042892456,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2228698730469,297.2681884765625,285.014404296875,1.0,0.6542499661445618,0.3771529495716095,0.3771529495716095,1.0,1.0,-3.4377880096435547,0.9690919518470764,2.468695878982544,0.1970487833023071,0.9867099523544312,0.9867099523544312,0.0,202.53445434570312,211.0,58375.1953125,0.0,3504.942138671875,1.0,279.4435119628906,283.1150817871094,295.8085327148437,299.525146484375,293.1499938964844,293.1499938964844,279.1499938964844,33310.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244004487991332,1.0,0.0,0.0,3.8017466068267822,3.801771640777588,9.64405330705631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6005859375,0.0,1687.67822265625,1895.4371337890625,0.0,3629.7119140625,0.9374106526374816,1.0,0.0,3.0,1.0,0.0
18106200,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8823192715644836,0.4958520233631134,0.4486021399497986,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154113769531,0.975360095500946,0.658790111541748,0.6242357492446899,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8497413992881775,0.4428754448890686,0.311594158411026,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8268039226531982,0.4049635231494903,0.3867349028587341,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6970952749252319,0.238387256860733,1.0914849042892456,285.0155334472656,284.95001220703125,300.6499938964844,292.82763671875,298.2228698730469,297.2681884765625,285.014404296875,1.0,0.6542499661445618,0.3771529495716095,0.3771529495716095,1.0,1.0,-3.4377880096435547,0.9690919518470764,2.468695878982544,0.1970487833023071,0.9867099523544312,0.9867099523544312,0.0,202.53445434570312,211.0,58375.1953125,0.0,3504.942138671875,1.0,279.4435119628906,283.1150817871094,295.8085327148437,299.525146484375,293.1499938964844,293.1499938964844,279.1499938964844,33310.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244004487991332,1.0,0.0,0.0,3.8017466068267822,3.801771640777588,9.64405330705631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.6005859375,0.0,1687.67822265625,1895.4371337890625,0.0,3629.7119140625,0.9374106526374816,1.0,0.0,3.0,1.0,0.0
18106260,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8780877590179443,0.4941892921924591,0.4475901424884796,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.9725960493087769,0.660187840461731,0.6260156035423279,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8480772972106934,0.4450654983520508,0.3133962452411651,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242508769035339,0.4053741693496704,0.3874772787094116,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6946817636489868,0.2386096566915512,1.093793511390686,284.8948059082031,284.95001220703125,300.6714172363281,292.8111877441406,298.2227478027344,297.2619934082031,284.8966064453125,1.0,0.6568251848220825,0.3764898777008056,0.3764898777008056,1.0,1.0,-3.444559097290039,0.9693306088447572,2.4752285480499268,0.195931002497673,0.8840246200561523,0.8840246200561523,0.0,205.85777282714844,214.0,59231.93359375,0.0,3540.5986328125,1.0,279.1562805175781,282.9734802246094,295.8404235839844,299.6802062988281,293.1499938964844,293.1499938964844,279.45001220703125,38608.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934046983718872,1.0,0.0,0.0,3.706431865692138,3.706456899642944,9.166537893179338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.986328125,0.0,1616.682373046875,1895.4371337890625,0.0,3718.179443359375,0.9197646975517272,1.0,0.0,3.0,1.0,0.0
18106320,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8780877590179443,0.4941892921924591,0.4475901424884796,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949890136719,0.9725960493087769,0.660187840461731,0.6260156035423279,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8480772972106934,0.4450654983520508,0.3133962452411651,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8242508769035339,0.4053741693496704,0.3874772787094116,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6946817636489868,0.2386096566915512,1.093793511390686,284.8948059082031,284.95001220703125,300.6714172363281,292.8111877441406,298.2227478027344,297.2619934082031,284.8966064453125,1.0,0.6568251848220825,0.3764898777008056,0.3764898777008056,1.0,1.0,-3.444559097290039,0.9693306088447572,2.4752285480499268,0.195931002497673,0.8840246200561523,0.8840246200561523,0.0,205.85777282714844,214.0,59231.93359375,0.0,3540.5986328125,1.0,279.1562805175781,282.9734802246094,295.8404235839844,299.6802062988281,293.1499938964844,293.1499938964844,279.45001220703125,38608.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934046983718872,1.0,0.0,0.0,3.706431865692138,3.706456899642944,9.166537893179338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.986328125,0.0,1616.682373046875,1895.4371337890625,0.0,3718.179443359375,0.9197646975517272,1.0,0.0,3.0,1.0,0.0
18106380,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.874923050403595,0.4938493072986603,0.4470163583755493,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.9707114100456238,0.6626810431480408,0.6281017661094666,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8472861051559448,0.4482002556324005,0.3154268264770508,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8224344253540039,0.4064649045467376,0.3883652091026306,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6929231882095337,0.23921899497509,1.0962584018707275,285.01611328125,284.95001220703125,300.6928100585937,292.7947692871094,298.2301940917969,297.26611328125,285.0149841308594,1.0,0.6593687534332275,0.3758268356323242,0.3758268356323242,1.0,1.0,-3.452842950820923,0.9700694680213928,2.482773303985596,0.1947171688079834,0.9912233352661132,0.9912233352661132,0.0,208.65342712402344,217.0,58519.515625,0.0,3576.931884765625,1.0,279.4436340332031,283.1099853515625,295.775390625,299.5008239746094,293.1499938964844,293.1499938964844,279.1499938964844,33361.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264973402023317,1.0,0.0,0.0,3.816527605056762,3.816552877426148,9.719190074974904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1337890625,0.0,1705.8052978515625,1895.4371337890625,0.0,3648.99462890625,0.9407901167869568,1.0,0.0,3.0,1.0,0.0
18106440,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.874923050403595,0.4938493072986603,0.4470163583755493,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0159912109375,0.9707114100456238,0.6626810431480408,0.6281017661094666,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8472861051559448,0.4482002556324005,0.3154268264770508,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8224344253540039,0.4064649045467376,0.3883652091026306,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6929231882095337,0.23921899497509,1.0962584018707275,285.01611328125,284.95001220703125,300.6928100585937,292.7947692871094,298.2301940917969,297.26611328125,285.0149841308594,1.0,0.6593687534332275,0.3758268356323242,0.3758268356323242,1.0,1.0,-3.452842950820923,0.9700694680213928,2.482773303985596,0.1947171688079834,0.9912233352661132,0.9912233352661132,0.0,208.65342712402344,217.0,58519.515625,0.0,3576.931884765625,1.0,279.4436340332031,283.1099853515625,295.775390625,299.5008239746094,293.1499938964844,293.1499938964844,279.1499938964844,33361.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264973402023317,1.0,0.0,0.0,3.816527605056762,3.816552877426148,9.719190074974904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1337890625,0.0,1705.8052978515625,1895.4371337890625,0.0,3648.99462890625,0.9407901167869568,1.0,0.0,3.0,1.0,0.0
18106500,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8733950853347778,0.4931409358978271,0.4467670023441314,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.9698055982589722,0.6634618639945984,0.6291952133178711,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8469477891921997,0.4494245052337646,0.3164909482002258,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8215872049331665,0.4067481160163879,0.3888759016990661,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6921276450157166,0.2393831610679626,1.0977838039398191,284.8808898925781,284.95001220703125,300.7034606933594,292.7865905761719,298.2310485839844,297.2642822265625,284.8774108886719,1.0,0.6607087850570679,0.3754953145980835,0.3754953145980835,1.0,1.0,-3.457594156265259,0.9706278443336488,2.486966371536255,0.1943099498748779,0.9013365507125854,0.9013365507125854,0.0,210.08660888671875,217.0,59625.4609375,0.0,3596.824951171875,1.0,279.1939697265625,282.9534606933594,295.82421875,299.72100830078125,293.1499938964844,293.1499938964844,279.1499938964844,36811.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333192110061646,1.0,0.0,0.0,3.799405574798584,3.799431085586548,9.632179853724665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.7978515625,0.0,1712.148681640625,1895.4371337890625,0.0,3711.527587890625,0.9375116229057312,1.0,0.0,3.0,1.0,0.0
18106560,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8709070682525635,0.4921965599060058,0.4460142254829407,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.9679534435272216,0.6639840006828308,0.6297969818115234,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8457883596420288,0.4504624307155609,0.3172813057899475,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8199746012687683,0.4068360030651092,0.3890722393989563,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6905921101570129,0.2394001334905624,1.0983864068984983,284.8939819335937,284.95001220703125,300.714111328125,292.7784423828125,298.22998046875,297.2599182128906,284.8957824707031,1.0,0.6618890166282654,0.3751669824123382,0.3751669824123382,1.0,1.0,-3.4593276977539062,0.9702028632164,2.4891250133514404,0.1935607194900512,0.887554407119751,0.887554407119751,0.0,211.97052001953125,220.0,59388.17578125,0.0,3612.138427734375,1.0,279.15655517578125,282.96697998046875,295.8072204589844,299.6563415527344,293.1499938964844,293.1499938964844,279.45001220703125,38555.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360565543174744,1.0,0.0,0.0,3.722808361053467,3.722833633422852,9.24771995869378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.62060546875,0.0,1635.193115234375,1895.4371337890625,0.0,3736.52783203125,0.9234429597854614,1.0,0.0,3.0,1.0,0.0
18106620,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8679057359695435,0.4918613135814667,0.445444643497467,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.9660727381706238,0.6663889288902283,0.6317973136901855,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8451245427131653,0.4536804556846618,0.3193671107292175,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8182167410850525,0.407890647649765,0.3899246752262115,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6888878345489502,0.2399714142084121,1.10067617893219,285.0166931152344,284.95001220703125,300.7353210449219,292.7622985839844,298.2374572753906,297.26422119140625,285.0155944824219,1.0,0.6643797755241394,0.3745102882385254,0.3745102882385254,1.0,1.0,-3.467326402664185,0.9708478450775146,2.49647855758667,0.1923172920942306,0.9955681562423706,0.9955681562423706,0.0,214.7608337402344,223.0,58651.46484375,0.0,3648.052001953125,1.0,279.4437255859375,283.1050720214844,295.7426147460937,299.4760437011719,293.1499938964844,293.1499938964844,279.1499938964844,33407.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284727573394777,1.0,0.0,0.0,3.8303380012512207,3.8303632736206055,9.78965772446827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.216796875,0.0,1722.8516845703125,1895.4371337890625,0.0,3667.134521484375,0.9439477920532228,1.0,0.0,3.0,1.0,0.0
18106680,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8679057359695435,0.4918613135814667,0.445444643497467,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.9660727381706238,0.6663889288902283,0.6317973136901855,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8451245427131653,0.4536804556846618,0.3193671107292175,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8182167410850525,0.407890647649765,0.3899246752262115,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6888878345489502,0.2399714142084121,1.10067617893219,285.0166931152344,284.95001220703125,300.7353210449219,292.7622985839844,298.2374572753906,297.26422119140625,285.0155944824219,1.0,0.6643797755241394,0.3745102882385254,0.3745102882385254,1.0,1.0,-3.467326402664185,0.9708478450775146,2.49647855758667,0.1923172920942306,0.9955681562423706,0.9955681562423706,0.0,214.7608337402344,223.0,58651.46484375,0.0,3648.052001953125,1.0,279.4437255859375,283.1050720214844,295.7426147460937,299.4760437011719,293.1499938964844,293.1499938964844,279.1499938964844,33407.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284727573394777,1.0,0.0,0.0,3.8303380012512207,3.8303632736206055,9.78965772446827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.216796875,0.0,1722.8516845703125,1895.4371337890625,0.0,3667.134521484375,0.9439477920532228,1.0,0.0,3.0,1.0,0.0
18106740,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8640933036804199,0.4902124106884002,0.4444518983364105,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.963321566581726,0.6675921678543091,0.6334083080291748,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8437766432762146,0.456011414527893,0.3212747573852539,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8158248066902161,0.4082213640213012,0.390598863363266,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6866355538368225,0.2401134520769119,1.102643370628357,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.2370910644531,297.2579650878906,284.8944396972656,1.0,0.6668506860733032,0.3738536238670349,0.3738536238670349,1.0,1.0,-3.4735524654388428,0.970889449119568,2.5026631355285645,0.191131055355072,0.8905159831047058,0.8905159831047058,0.0,218.0751342773437,226.0,59531.39453125,0.0,3682.873046875,1.0,279.15606689453125,282.96002197265625,295.7751770019531,299.6325988769531,293.1499938964844,293.1499938964844,279.45001220703125,38589.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380123019218444,1.0,0.0,0.0,3.738039493560791,3.738064765930176,9.323544531980588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.00439453125,0.0,1653.180908203125,1895.4371337890625,0.0,3754.355712890625,0.9267652630805968,1.0,0.0,3.0,1.0,0.0
18106800,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8640933036804199,0.4902124106884002,0.4444518983364105,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8928527832031,0.963321566581726,0.6675921678543091,0.6334083080291748,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8437766432762146,0.456011414527893,0.3212747573852539,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8158248066902161,0.4082213640213012,0.390598863363266,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6866355538368225,0.2401134520769119,1.102643370628357,284.89263916015625,284.95001220703125,300.75634765625,292.74639892578125,298.2370910644531,297.2579650878906,284.8944396972656,1.0,0.6668506860733032,0.3738536238670349,0.3738536238670349,1.0,1.0,-3.4735524654388428,0.970889449119568,2.5026631355285645,0.191131055355072,0.8905159831047058,0.8905159831047058,0.0,218.0751342773437,226.0,59531.39453125,0.0,3682.873046875,1.0,279.15606689453125,282.96002197265625,295.7751770019531,299.6325988769531,293.1499938964844,293.1499938964844,279.45001220703125,38589.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380123019218444,1.0,0.0,0.0,3.738039493560791,3.738064765930176,9.323544531980588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.00439453125,0.0,1653.180908203125,1895.4371337890625,0.0,3754.355712890625,0.9267652630805968,1.0,0.0,3.0,1.0,0.0
18106860,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.861241340637207,0.489885002374649,0.4438834190368652,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.9614394307136536,0.6699101328849792,0.6353186368942261,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8432243466377258,0.4593152403831482,0.3234141767024994,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8141027688980103,0.4092419445514679,0.3914143443107605,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6849785447120667,0.2406495362520218,1.1047611236572266,285.0173034667969,284.95001220703125,300.7771911621094,292.7308959960937,298.2445983886719,297.262451171875,285.0162658691406,1.0,0.6692901253700256,0.3732213377952575,0.3732213377952575,1.0,1.0,-3.481257200241089,0.9714914560317992,2.509765863418579,0.1899077594280243,0.9996932744979858,0.9996932744979858,0.0,220.8632659912109,229.0,58773.3515625,0.0,3718.340087890625,1.0,279.4438171386719,283.1004333496094,295.7107849121094,299.4513854980469,293.1499938964844,293.1499938964844,279.1499938964844,33453.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303287267684937,1.0,0.0,0.0,3.843201160430908,3.843226671218872,9.855518783297157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1513671875,0.0,1738.861328125,1895.4371337890625,0.0,3684.154052734375,0.9468912482261658,1.0,0.0,3.0,1.0,0.0
18106920,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.861241340637207,0.489885002374649,0.4438834190368652,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.9614394307136536,0.6699101328849792,0.6353186368942261,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8432243466377258,0.4593152403831482,0.3234141767024994,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8141027688980103,0.4092419445514679,0.3914143443107605,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6849785447120667,0.2406495362520218,1.1047611236572266,285.0173034667969,284.95001220703125,300.7771911621094,292.7308959960937,298.2445983886719,297.262451171875,285.0162658691406,1.0,0.6692901253700256,0.3732213377952575,0.3732213377952575,1.0,1.0,-3.481257200241089,0.9714914560317992,2.509765863418579,0.1899077594280243,0.9996932744979858,0.9996932744979858,0.0,220.8632659912109,229.0,58773.3515625,0.0,3718.340087890625,1.0,279.4438171386719,283.1004333496094,295.7107849121094,299.4513854980469,293.1499938964844,293.1499938964844,279.1499938964844,33453.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303287267684937,1.0,0.0,0.0,3.843201160430908,3.843226671218872,9.855518783297157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1513671875,0.0,1738.861328125,1895.4371337890625,0.0,3684.154052734375,0.9468912482261658,1.0,0.0,3.0,1.0,0.0
18106980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8583590388298035,0.4885060787200928,0.4431511759757995,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.9593120217323304,0.6708524227142334,0.6366980075836182,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8423473834991455,0.4613374173641205,0.3251149952411651,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.812270998954773,0.4095048606395721,0.3920187950134277,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.683281660079956,0.2407563924789428,1.1064894199371338,284.88299560546875,284.95001220703125,300.7945251464844,292.7182006835937,298.2442932128906,297.2572937011719,284.88525390625,1.0,0.671363353729248,0.372690200805664,0.372690200805664,1.0,1.0,-3.486898899078369,0.9717087149620056,2.5151901245117188,0.1890263110399246,0.8944518566131592,0.8944518566131592,0.0,223.56700134277344,229.0,59720.9453125,0.0,3748.3271484375,1.0,279.16131591796875,282.946533203125,295.753173828125,299.63104248046875,293.1499938964844,293.1499938964844,279.1499938964844,38626.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394421577453612,1.0,0.0,0.0,3.768144845962525,3.7681705951690674,9.474329090153332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.5498046875,0.0,1688.9141845703125,1895.4371337890625,0.0,3767.371337890625,0.9331830143928528,1.0,0.0,3.0,1.0,0.0
18107040,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8576259613037109,0.4882449209690094,0.4429018199443817,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.958702564239502,0.6710175275802612,0.6368462443351746,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8420172333717346,0.4617187678813934,0.3253761827945709,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8117587566375732,0.4095363616943359,0.3920576274394989,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6828052997589111,0.2407567948102951,1.1065807342529297,284.89178466796875,284.95001220703125,300.7978210449219,292.7158203125,298.244140625,297.2561950683594,284.8935852050781,1.0,0.6717143654823303,0.3725890517234802,0.3725890517234802,1.0,1.0,-3.4872477054595947,0.9715140461921692,2.515733480453491,0.1887572556734085,0.8936726450920105,0.8936726450920105,0.0,224.172592163086,232.0,59667.2578125,0.0,3752.79736328125,1.0,279.1559753417969,282.9538269042969,295.74432373046875,299.6094665527344,293.1499938964844,293.1499938964844,279.45001220703125,38570.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398048520088196,1.0,0.0,0.0,3.7525851726531982,3.752610683441162,9.396246696269372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.63232421875,0.0,1670.094970703125,1895.4371337890625,0.0,3770.670166015625,0.9299839735031128,1.0,0.0,3.0,1.0,0.0
18107100,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8558341264724731,0.4879677295684814,0.4423757791519165,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198669433594,0.9573011994361876,0.6720141768455505,0.6375253796577454,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8414113521575928,0.4633114039897918,0.326330304145813,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.810542643070221,0.4099380373954773,0.3922984004020691,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6816624402999878,0.2409405559301376,1.1071301698684692,285.0195007324219,284.95001220703125,300.8080444335937,292.70849609375,298.24688720703125,297.2572326660156,285.0222473144531,1.0,0.6728383302688599,0.3722729086875915,0.3722729086875915,1.0,1.0,-3.4895224571228027,0.9712954163551332,2.5182271003723145,0.18795907497406,0.9808115363121032,0.9808115363121032,0.0,225.78599548339844,232.0,58724.12109375,0.0,3768.051025390625,1.0,279.4043884277344,283.098388671875,295.68084716796875,299.3832702636719,293.1499938964844,293.1499938964844,279.45001220703125,34446.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340245723724364,1.0,0.0,0.0,3.791232109069824,3.791257381439209,9.590783065505093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.3330078125,0.0,1683.9715576171875,1895.4371337890625,0.0,3717.974853515625,0.9374801516532898,1.0,0.0,3.0,1.0,0.0
18107160,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8549129366874695,0.4879213571548462,0.4423336088657379,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.9568184018135072,0.6732447743415833,0.6386657953262329,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8415663242340088,0.4651065468788147,0.3275693655014038,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8100550770759583,0.4105229675769806,0.3928381204605102,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6811944246292114,0.2412599623203277,1.1085431575775146,285.01824951171875,284.95001220703125,300.81817626953125,292.7012939453125,298.25152587890625,297.2607727050781,285.0173034667969,1.0,0.6741065382957458,0.371954083442688,0.371954083442688,1.0,1.0,-3.4946792125701904,0.9720045924186708,2.522674798965454,0.1874813437461853,1.0,1.0,0.0,226.960678100586,235.0,58885.75,0.0,3787.8603515625,1.0,279.44390869140625,283.0963439941406,295.6806945800781,299.42779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320541024208068,1.0,0.0,0.0,3.8548004627227774,3.854826211929321,9.9150997812103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.0859375,0.0,1753.5556640625,1895.4371337890625,0.0,3699.954833984375,0.9495806694030762,1.0,0.0,3.0,1.0,0.0
18107220,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8514760136604309,0.4862954020500183,0.4413596391677856,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9540927410125732,0.6742603778839111,0.6401063203811646,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.840483546257019,0.4675863087177276,0.3295838534832001,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8077313303947449,0.4107852876186371,0.3934497833251953,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6790932416915894,0.241336703300476,1.1102213859558103,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.2508850097656,297.2546081542969,284.8940734863281,1.0,0.6764863729476929,0.3713164031505584,0.3713164031505584,1.0,1.0,-3.500429153442383,0.9719173312187196,2.5285117626190186,0.1862731873989105,0.897235095500946,0.897235095500946,0.0,230.26844787597656,238.0,59794.0625,0.0,3821.944091796875,1.0,279.15679931640625,282.94927978515625,295.7148132324219,299.5870056152344,293.1499938964844,293.1499938964844,279.45001220703125,38473.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413887858390808,1.0,0.0,0.0,3.76615571975708,3.766181230545044,9.464328627473152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.59423828125,0.0,1685.3763427734375,1895.4371337890625,0.0,3785.0654296875,0.9329941868782043,1.0,0.0,3.0,1.0,0.0
18107280,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8514760136604309,0.4862954020500183,0.4413596391677856,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9540927410125732,0.6742603778839111,0.6401063203811646,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.840483546257019,0.4675863087177276,0.3295838534832001,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8077313303947449,0.4107852876186371,0.3934497833251953,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6790932416915894,0.241336703300476,1.1102213859558103,284.8925476074219,284.95001220703125,300.8382263183594,292.6874389648437,298.2508850097656,297.2546081542969,284.8940734863281,1.0,0.6764863729476929,0.3713164031505584,0.3713164031505584,1.0,1.0,-3.500429153442383,0.9719173312187196,2.5285117626190186,0.1862731873989105,0.897235095500946,0.897235095500946,0.0,230.26844787597656,238.0,59794.0625,0.0,3821.944091796875,1.0,279.15679931640625,282.94927978515625,295.7148132324219,299.5870056152344,293.1499938964844,293.1499938964844,279.45001220703125,38473.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413887858390808,1.0,0.0,0.0,3.76615571975708,3.766181230545044,9.464328627473152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.59423828125,0.0,1685.3763427734375,1895.4371337890625,0.0,3785.0654296875,0.9329941868782043,1.0,0.0,3.0,1.0,0.0
18107340,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8489183187484741,0.4859819114208221,0.4408073723316192,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.9522370100021362,0.6764025688171387,0.6418492197990417,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8401491045951843,0.4710631072521209,0.3318395018577575,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8060525059700012,0.4117442667484283,0.3942058980464935,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6775479316711426,0.2418131083250045,1.1120660305023191,285.0195007324219,284.95001220703125,300.8579406738281,292.6742858886719,298.2581481933594,297.25933837890625,285.0186767578125,1.0,0.6788380146026611,0.3706787526607513,0.3706787526607513,1.0,1.0,-3.5076918601989746,0.972327470779419,2.535364389419556,0.1849537491798401,1.0,1.0,0.0,233.0427703857422,226.0,58987.40625,0.0,3856.760986328125,1.0,279.4440002441406,283.09283447265625,295.6534118652344,299.4067077636719,293.1499938964844,293.1499938964844,279.1499938964844,33643.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336007833480836,1.0,0.0,0.0,3.864957332611084,3.864983081817627,9.967417327061412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9794921875,0.0,1767.0576171875,1895.4371337890625,0.0,3714.1015625,0.9518572092056274,1.0,0.0,3.0,1.0,0.0
18107400,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8489183187484741,0.4859819114208221,0.4408073723316192,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.9522370100021362,0.6764025688171387,0.6418492197990417,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8401491045951843,0.4710631072521209,0.3318395018577575,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8060525059700012,0.4117442667484283,0.3942058980464935,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6775479316711426,0.2418131083250045,1.1120660305023191,285.0195007324219,284.95001220703125,300.8579406738281,292.6742858886719,298.2581481933594,297.25933837890625,285.0186767578125,1.0,0.6788380146026611,0.3706787526607513,0.3706787526607513,1.0,1.0,-3.5076918601989746,0.972327470779419,2.535364389419556,0.1849537491798401,1.0,1.0,0.0,233.0427703857422,226.0,58987.40625,0.0,3856.760986328125,1.0,279.4440002441406,283.09283447265625,295.6534118652344,299.4067077636719,293.1499938964844,293.1499938964844,279.1499938964844,33643.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336007833480836,1.0,0.0,0.0,3.864957332611084,3.864983081817627,9.967417327061412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9794921875,0.0,1767.0576171875,1895.4371337890625,0.0,3714.1015625,0.9518572092056274,1.0,0.0,3.0,1.0,0.0
18107460,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8516089916229248,0.4843870401382446,0.4395992159843445,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9571399092674256,0.6773342490196228,0.6429429650306702,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8450064063072205,0.4736325144767761,0.3337159156799316,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8096718192100525,0.4119886755943298,0.3945283591747284,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.680645227432251,0.2418777048587799,1.112385869026184,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2572021484375,297.2533264160156,284.8927001953125,1.0,0.6770015954971313,0.3700228333473205,0.3700228333473205,1.0,1.0,-3.5105996131896973,0.9712474346160888,2.5393521785736084,0.1834401190280914,0.8991187810897827,0.8991187810897827,0.0,229.40362548828125,214.0,59881.73828125,0.0,3842.25244140625,1.0,279.1567077636719,282.9436950683594,295.6888732910156,299.5665283203125,293.1499938964844,293.1499938964844,278.8500061035156,38493.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94282203912735,1.0,0.0,0.0,3.7772059440612793,3.7772316932678223,9.519949344394264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.6513671875,0.0,1698.6590576171875,1895.4371337890625,0.0,3798.07373046875,0.9354450702667236,1.0,0.0,3.0,1.0,0.0
18107520,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8516089916229248,0.4843870401382446,0.4395992159843445,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.9571399092674256,0.6773342490196228,0.6429429650306702,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8450064063072205,0.4736325144767761,0.3337159156799316,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8096718192100525,0.4119886755943298,0.3945283591747284,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.680645227432251,0.2418777048587799,1.112385869026184,284.8912658691406,284.95001220703125,300.87725830078125,292.6619873046875,298.2572021484375,297.2533264160156,284.8927001953125,1.0,0.6770015954971313,0.3700228333473205,0.3700228333473205,1.0,1.0,-3.5105996131896973,0.9712474346160888,2.5393521785736084,0.1834401190280914,0.8991187810897827,0.8991187810897827,0.0,229.40362548828125,214.0,59881.73828125,0.0,3842.25244140625,1.0,279.1567077636719,282.9436950683594,295.6888732910156,299.5665283203125,293.1499938964844,293.1499938964844,278.8500061035156,38493.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94282203912735,1.0,0.0,0.0,3.7772059440612793,3.7772316932678223,9.519949344394264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.6513671875,0.0,1698.6590576171875,1895.4371337890625,0.0,3798.07373046875,0.9354450702667236,1.0,0.0,3.0,1.0,0.0
18107580,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8573511242866516,0.4828529953956604,0.437819242477417,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.9655469059944152,0.678145706653595,0.6433114409446716,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8529717326164246,0.4762236177921295,0.3352179527282715,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8160088658332825,0.4121068120002746,0.394294410943985,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6862683892250061,0.2418152242898941,1.110617756843567,284.8822937011719,284.95001220703125,300.89617919921875,292.6506042480469,298.2559509277344,297.2474060058594,284.8838195800781,1.0,0.6729163527488708,0.3693669140338897,0.3693669140338897,1.0,1.0,-3.5082993507385254,0.968485414981842,2.539813756942749,0.1812090128660202,0.8278461694717407,0.8278461694717407,0.0,222.12518310546875,202.0,59824.85546875,0.0,3792.8984375,1.0,278.8583679199219,282.9110107421875,295.6621398925781,299.5521545410156,293.1499938964844,293.1499938964844,279.1499938964844,41227.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478495121002196,1.0,0.0,0.0,3.5255320072174072,3.5255558490753174,8.293591235997155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7880859375,0.0,1436.8272705078125,1895.4371337890625,0.0,3843.568115234375,0.8822376728057861,1.0,0.0,3.0,1.0,0.0
