time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107640,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8573511242866516,0.4828529953956604,0.437819242477417,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824462890625,0.9655469059944152,0.678145706653595,0.6433114409446716,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8529717326164246,0.4762236177921295,0.3352179527282715,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8160088658332825,0.4121068120002746,0.394294410943985,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6862683892250061,0.2418152242898941,1.110617756843567,284.8822937011719,284.95001220703125,300.89617919921875,292.6506042480469,298.2559509277344,297.2474060058594,284.8838195800781,1.0,0.6729163527488708,0.3693669140338897,0.3693669140338897,1.0,1.0,-3.5082993507385254,0.968485414981842,2.539813756942749,0.1812090128660202,0.8278461694717407,0.8278461694717407,0.0,222.12518310546875,202.0,59824.85546875,0.0,3792.8984375,1.0,278.8583679199219,282.9110107421875,295.6621398925781,299.5521545410156,293.1499938964844,293.1499938964844,279.1499938964844,41227.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478495121002196,1.0,0.0,0.0,3.5255320072174072,3.5255558490753174,8.293591235997155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.7880859375,0.0,1436.8272705078125,1895.4371337890625,0.0,3843.568115234375,0.8822376728057861,1.0,0.0,3.0,1.0,0.0
18107700,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8620951771736145,0.4828492403030395,0.4373418688774109,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.001953125,0.9715059399604796,0.6792551875114441,0.6438632607460022,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8587854504585266,0.4781248569488525,0.3362098336219787,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8206782937049866,0.4126306772232055,0.3943938612937927,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.690569281578064,0.2420829385519027,1.110262155532837,285.0018005371094,284.95001220703125,300.90545654296875,292.6452941894531,298.2602233886719,297.2511291503906,285.0025939941406,1.0,0.6705234050750732,0.3690389692783355,0.3690389692783355,1.0,1.0,-3.5092661380767822,0.9677936434745787,2.5414724349975586,0.1802216321229934,0.9058250784873962,0.9058250784873962,0.0,217.1981201171875,202.0,59016.41796875,0.0,3765.80029296875,1.0,279.0984802246094,283.0518798828125,295.600341796875,299.3221435546875,293.1499938964844,293.1499938964844,279.1499938964844,35222.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402339458465576,1.0,0.0,0.0,3.562971830368042,3.562994718551636,8.47067553877423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.142578125,0.0,1432.8067626953125,1895.4371337890625,0.0,3774.571533203125,0.8872451186180115,1.0,0.0,3.0,1.0,0.0
18107760,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8681721091270447,0.4829192459583282,0.4372158944606781,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.978441059589386,0.6804702877998352,0.6447812914848328,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.865925133228302,0.4801219403743744,0.3374285697937011,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8263994455337524,0.4132706224918365,0.3947512805461883,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6959559321403503,0.2424612194299698,1.1107417345046997,284.9945373535156,284.95001220703125,300.91461181640625,292.6402282714844,298.2655639648437,297.2559814453125,284.9939880371094,1.0,0.6681172251701355,0.3687785863876343,0.3687785863876343,1.0,1.0,-3.5126895904541016,0.968086838722229,2.544602870941162,0.1797315776348114,0.9172338843345642,0.9172338843345642,0.0,211.6312561035156,190.0,59107.3125,0.0,3740.934814453125,1.0,279.1422424316406,283.0460510253906,295.60552978515625,299.3652648925781,293.1499938964844,293.1499938964844,278.8500061035156,34142.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370303750038148,1.0,0.0,0.0,3.6192259788513184,3.6192493438720703,8.740266821405385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3583984375,0.0,1485.4154052734375,1895.4371337890625,0.0,3745.408203125,0.8969534039497375,1.0,0.0,3.0,1.0,0.0
18107820,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8802273869514465,0.481787770986557,0.4360683858394623,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.9909650683403016,0.6816688776016235,0.6457592844963074,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8804212212562561,0.483178049325943,0.3393837809562683,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378328084945679,0.413804292678833,0.3950049877166748,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7067248821258545,0.2427853792905807,1.1106817722320557,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2675476074219,297.2541198730469,284.9135437011719,1.0,0.6628564596176147,0.3682578504085541,0.3682578504085541,1.0,1.0,-3.515079498291016,0.9672480821609496,2.5478312969207764,0.1784888654947281,0.8419157862663269,0.8419157862663269,0.0,200.8492126464844,178.0,59697.79296875,0.0,3682.1513671875,1.0,278.8586730957031,282.94189453125,295.6463928222656,299.510986328125,293.1499938964844,293.1499938964844,279.1499938964844,38658.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438830018043518,1.0,0.0,0.0,3.4941110610961914,3.494133949279785,8.146418508658826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.962890625,0.0,1385.5947265625,1895.4371337890625,0.0,3807.69189453125,0.8729601502418518,1.0,0.0,3.0,1.0,0.0
18107880,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8802273869514465,0.481787770986557,0.4360683858394623,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.9909650683403016,0.6816688776016235,0.6457592844963074,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8804212212562561,0.483178049325943,0.3393837809562683,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8378328084945679,0.413804292678833,0.3950049877166748,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7067248821258545,0.2427853792905807,1.1106817722320557,284.9130554199219,284.95001220703125,300.9325866699219,292.6310119628906,298.2675476074219,297.2541198730469,284.9135437011719,1.0,0.6628564596176147,0.3682578504085541,0.3682578504085541,1.0,1.0,-3.515079498291016,0.9672480821609496,2.5478312969207764,0.1784888654947281,0.8419157862663269,0.8419157862663269,0.0,200.8492126464844,178.0,59697.79296875,0.0,3682.1513671875,1.0,278.8586730957031,282.94189453125,295.6463928222656,299.510986328125,293.1499938964844,293.1499938964844,279.1499938964844,38658.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438830018043518,1.0,0.0,0.0,3.4941110610961914,3.494133949279785,8.146418508658826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.962890625,0.0,1385.5947265625,1895.4371337890625,0.0,3807.69189453125,0.8729601502418518,1.0,0.0,3.0,1.0,0.0
18107940,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8932322263717651,0.4816547632217407,0.4353607892990112,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.9990000128746032,0.683986485004425,0.6406846046447754,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8959536552429199,0.4870386123657226,0.3416261672973633,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8500840663909912,0.4148854315280914,0.3954776525497436,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7174974679946899,0.2434434294700622,1.1112747192382812,284.9994201660156,284.95001220703125,300.95001220703125,292.6229858398437,298.2757263183594,297.2613220214844,284.9976806640625,1.0,0.6569275856018066,0.3677371442317962,0.3677371442317962,1.0,1.0,-3.5112454891204834,0.9643890857696532,2.54685640335083,0.1768328100442886,0.9251559972763062,0.9251559972763062,0.0,190.473876953125,166.0,59045.96484375,0.0,3611.39599609375,1.0,279.1412353515625,283.0499267578125,295.600341796875,299.3580017089844,293.1499938964844,293.1499938964844,278.8500061035156,33417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358744621276855,1.0,0.0,0.0,3.6127233505249023,3.6127467155456543,8.70888868576003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.916015625,0.0,1472.96826171875,1895.4371337890625,0.0,3734.8662109375,0.8950573801994324,1.0,0.0,3.0,1.0,0.0
18108000,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8932322263717651,0.4816547632217407,0.4353607892990112,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.9990000128746032,0.683986485004425,0.6406846046447754,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8959536552429199,0.4870386123657226,0.3416261672973633,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8500840663909912,0.4148854315280914,0.3954776525497436,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7174974679946899,0.2434434294700622,1.1112747192382812,284.9994201660156,284.95001220703125,300.95001220703125,292.6229858398437,298.2757263183594,297.2613220214844,284.9976806640625,1.0,0.6569275856018066,0.3677371442317962,0.3677371442317962,1.0,1.0,-3.5112454891204834,0.9643890857696532,2.54685640335083,0.1768328100442886,0.9251559972763062,0.9251559972763062,0.0,190.473876953125,166.0,59045.96484375,0.0,3611.39599609375,1.0,279.1412353515625,283.0499267578125,295.600341796875,299.3580017089844,293.1499938964844,293.1499938964844,278.8500061035156,33417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358744621276855,1.0,0.0,0.0,3.6127233505249023,3.6127467155456543,8.70888868576003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.916015625,0.0,1472.96826171875,1895.4371337890625,0.0,3734.8662109375,0.8950573801994324,1.0,0.0,3.0,1.0,0.0
18108060,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9031396508216858,0.4802406430244446,0.4340963959693908,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.9990000128746032,0.6880608201026917,0.6186428070068359,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9087799191474916,0.4899320602416992,0.3435802757740021,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8599687814712524,0.4151800572872162,0.3956645429134369,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7254308462142944,0.2436176836490631,1.1112929582595823,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.2827453613281,297.268798828125,284.9000549316406,1.0,0.6491548418998718,0.3672021627426147,0.3672021627426147,1.0,1.0,-3.486702680587769,0.9548229575157166,2.5318796634674072,0.1728791445493698,0.8323596119880676,0.8323596119880676,0.0,181.9285583496093,154.0,59220.828125,0.0,3500.039794921875,1.0,278.85821533203125,282.9365234375,295.6329345703125,299.4779968261719,293.1499938964844,293.1499938964844,279.1499938964844,39289.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432133436203004,1.0,0.0,0.0,3.469869375228882,3.469892263412476,8.03377304237074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.9296875,0.0,1365.24658203125,1895.4371337890625,0.0,3801.6220703125,0.8680347800254822,1.0,0.0,3.0,1.0,0.0
18108120,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9031396508216858,0.4802406430244446,0.4340963959693908,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.9990000128746032,0.6880608201026917,0.6186428070068359,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9087799191474916,0.4899320602416992,0.3435802757740021,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8599687814712524,0.4151800572872162,0.3956645429134369,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7254308462142944,0.2436176836490631,1.1112929582595823,284.8995056152344,284.95001220703125,300.9665832519531,292.6153259277344,298.2827453613281,297.268798828125,284.9000549316406,1.0,0.6491548418998718,0.3672021627426147,0.3672021627426147,1.0,1.0,-3.486702680587769,0.9548229575157166,2.5318796634674072,0.1728791445493698,0.8323596119880676,0.8323596119880676,0.0,181.9285583496093,154.0,59220.828125,0.0,3500.039794921875,1.0,278.85821533203125,282.9365234375,295.6329345703125,299.4779968261719,293.1499938964844,293.1499938964844,279.1499938964844,39289.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432133436203004,1.0,0.0,0.0,3.469869375228882,3.469892263412476,8.03377304237074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.9296875,0.0,1365.24658203125,1895.4371337890625,0.0,3801.6220703125,0.8680347800254822,1.0,0.0,3.0,1.0,0.0
18108180,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9155442118644714,0.4799723625183105,0.4333139657974243,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.9990000128746032,0.695033073425293,0.594933807849884,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.924485445022583,0.4934262633323669,0.3456115126609802,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8714585304260254,0.4160082936286926,0.3959679901599884,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7342844605445862,0.2441300898790359,1.1115679740905762,284.98175048828125,284.95001220703125,300.9808044433594,292.6078186035156,298.30303955078125,297.2953796386719,284.9808349609375,1.0,0.6409547328948975,0.3667100071907043,0.3667100071907043,1.0,1.0,-3.460383176803589,0.9448255300521852,2.5155577659606934,0.1687720268964767,0.8991244435310364,0.8991244435310364,0.0,173.03219604492188,154.0,58170.7578125,0.0,3384.7939453125,1.0,279.1379699707031,283.0480651855469,295.574951171875,299.28143310546875,293.1499938964844,293.1499938964844,279.1499938964844,34220.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338225722312928,1.0,0.0,0.0,3.5556414127349854,3.5556640625,8.435856670985231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.8056640625,0.0,1417.7340087890625,1895.4371337890625,0.0,3716.12841796875,0.8827292919158936,1.0,0.0,3.0,1.0,0.0
18108240,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9168273210525512,0.4799363613128662,0.4332724213600158,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97955322265625,0.9990000128746032,0.6957305073738098,0.5927007794380188,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9260436296463012,0.4937236905097961,0.3458061814308166,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8725972771644592,0.4160784780979156,0.3960143625736236,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7351580858230591,0.2441785484552383,1.11166512966156,284.9796142578125,284.95001220703125,300.98199462890625,292.6071472167969,298.3050537109375,297.2980651855469,284.97857666015625,1.0,0.6402112245559692,0.3666672110557556,0.3666672110557556,1.0,1.0,-3.458054542541504,0.9439433217048644,2.514111280441284,0.1684153825044632,0.8993285298347473,0.8993285298347473,0.0,172.21734619140625,157.0,58151.27734375,0.0,3374.51171875,1.0,279.1408996582031,283.0466003417969,295.5770263671875,299.28619384765625,293.1499938964844,293.1499938964844,279.45001220703125,34303.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335898160934448,1.0,0.0,0.0,3.559253215789795,3.5592761039733887,8.453003488284594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.21142578125,0.0,1422.1527099609375,1895.4371337890625,0.0,3714.001220703125,0.8836706280708313,1.0,0.0,3.0,1.0,0.0
18108300,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9223830103874208,0.4799523055553436,0.4330609738826751,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9990000128746032,0.7003899812698364,0.5832136869430542,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9332048892974854,0.4957902133464813,0.3470712304115295,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8776416778564453,0.4166750013828277,0.3963731527328491,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7390527725219727,0.2445988208055496,1.112663984298706,285.0652160644531,284.95001220703125,300.9892883300781,292.6028747558594,298.31964111328125,297.31719970703125,285.06573486328125,1.0,0.6375894546508789,0.366399735212326,0.366399735212326,1.0,1.0,-3.4495222568511963,0.9403876662254332,2.509134531021118,0.1665131151676178,0.9802835583686828,0.9802835583686828,0.0,168.8314666748047,157.0,57371.18359375,0.0,3334.61669921875,1.0,279.3973693847656,283.15631103515625,295.55108642578125,299.1412658691406,293.1499938964844,293.1499938964844,279.45001220703125,31716.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272311925888062,1.0,0.0,0.0,3.642714977264404,3.642738103866577,8.854084398990381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.6767578125,0.0,1493.0955810546875,1895.4371337890625,0.0,3655.736572265625,0.9016733765602112,1.0,0.0,3.0,1.0,0.0
18108360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9268612265586852,0.4799573123455047,0.43304243683815,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0404968261719,0.9990000128746032,0.7049703001976013,0.5759771466255188,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9391779899597168,0.4978719055652618,0.3484774827957153,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8817697167396545,0.4172972440719604,0.3968928158283233,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7422909736633301,0.2450694441795349,1.1143407821655271,285.0406799316406,284.95001220703125,300.99627685546875,292.5984802246094,298.3344116210937,297.33526611328125,285.0380859375,1.0,0.6358047127723694,0.3664197325706482,0.3664197325706482,1.0,1.0,-3.445122003555298,0.9389770030975342,2.506145000457764,0.1659913212060928,0.9989948272705078,0.9989948272705078,0.0,166.383056640625,160.0,57557.76171875,0.0,3309.976806640625,1.0,279.44244384765625,283.1300964355469,295.57196044921875,299.222412109375,293.1499938964844,293.1499938964844,279.1499938964844,31566.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257090091705322,1.0,0.0,0.0,3.7348577976226807,3.73488187789917,9.307679533776536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.1005859375,0.0,1595.701904296875,1895.4371337890625,0.0,3641.748291015625,0.9210824966430664,1.0,0.0,3.0,1.0,0.0
18108420,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.930474042892456,0.4783657193183899,0.4319214224815368,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9990000128746032,0.7119166851043701,0.5687785148620605,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9459015130996704,0.5007602572441101,0.3506523668766022,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858547210693359,0.417489618062973,0.3972731232643127,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7456121444702148,0.2453593164682388,1.116118311882019,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3485412597656,297.3500671386719,284.8924865722656,1.0,0.6340000629425049,0.3664597272872925,0.3664597272872925,1.0,1.0,-3.4403233528137207,0.9375532269477844,2.502770185470581,0.1655707359313964,0.883556067943573,0.883556067943573,0.0,163.95797729492188,163.0,58468.6484375,0.0,3284.608642578125,1.0,279.15655517578125,282.9564208984375,295.6219177246094,299.4079284667969,293.1499938964844,293.1499938964844,279.45001220703125,37843.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363692998886108,1.0,0.0,0.0,3.675848245620728,3.675872802734375,9.015886348606728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.89013671875,0.0,1576.0107421875,1895.4371337890625,0.0,3739.380126953125,0.9121485352516174,1.0,0.0,3.0,1.0,0.0
18108480,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.930474042892456,0.4783657193183899,0.4319214224815368,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9990000128746032,0.7119166851043701,0.5687785148620605,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9459015130996704,0.5007602572441101,0.3506523668766022,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858547210693359,0.417489618062973,0.3972731232643127,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7456121444702148,0.2453593164682388,1.116118311882019,284.89111328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3485412597656,297.3500671386719,284.8924865722656,1.0,0.6340000629425049,0.3664597272872925,0.3664597272872925,1.0,1.0,-3.4403233528137207,0.9375532269477844,2.502770185470581,0.1655707359313964,0.883556067943573,0.883556067943573,0.0,163.95797729492188,163.0,58468.6484375,0.0,3284.608642578125,1.0,279.15655517578125,282.9564208984375,295.6219177246094,299.4079284667969,293.1499938964844,293.1499938964844,279.45001220703125,37843.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363692998886108,1.0,0.0,0.0,3.675848245620728,3.675872802734375,9.015886348606728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.89013671875,0.0,1576.0107421875,1895.4371337890625,0.0,3739.380126953125,0.9121485352516174,1.0,0.0,3.0,1.0,0.0
18108540,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9317216277122498,0.4780842065811157,0.4312765896320343,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.9990000128746032,0.718463659286499,0.5659769177436829,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9501160383224488,0.5046989917755127,0.3531224429607391,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877608776092529,0.418344110250473,0.3978066742420196,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7472018003463745,0.2459900826215744,1.118105173110962,285.0064697265625,284.95001220703125,301.0214233398437,292.5796813964844,298.3645935058594,297.3673095703125,285.0057373046875,1.0,0.6339390277862549,0.3664997220039367,0.3664997220039367,1.0,1.0,-3.442168951034546,0.9382789134979248,2.503890037536621,0.1657119542360305,0.9815124273300172,0.9815124273300172,0.0,163.18092346191406,181.0,57793.1328125,0.0,3284.319580078125,1.0,279.4425354003906,283.0926208496094,295.5629577636719,299.2396240234375,293.1499938964844,293.1499938964844,279.1499938964844,33315.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929328441619873,1.0,0.0,0.0,3.7853827476501465,3.785407781600952,9.561210845276946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5,0.0,1668.2359619140625,1895.4371337890625,0.0,3674.98388671875,0.933949053287506,1.0,0.0,3.0,1.0,0.0
18108600,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9317216277122498,0.4780842065811157,0.4312765896320343,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00640869140625,0.9990000128746032,0.718463659286499,0.5659769177436829,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9501160383224488,0.5046989917755127,0.3531224429607391,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877608776092529,0.418344110250473,0.3978066742420196,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7472018003463745,0.2459900826215744,1.118105173110962,285.0064697265625,284.95001220703125,301.0214233398437,292.5796813964844,298.3645935058594,297.3673095703125,285.0057373046875,1.0,0.6339390277862549,0.3664997220039367,0.3664997220039367,1.0,1.0,-3.442168951034546,0.9382789134979248,2.503890037536621,0.1657119542360305,0.9815124273300172,0.9815124273300172,0.0,163.18092346191406,181.0,57793.1328125,0.0,3284.319580078125,1.0,279.4425354003906,283.0926208496094,295.5629577636719,299.2396240234375,293.1499938964844,293.1499938964844,279.1499938964844,33315.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929328441619873,1.0,0.0,0.0,3.7853827476501465,3.785407781600952,9.561210845276946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5,0.0,1668.2359619140625,1895.4371337890625,0.0,3674.98388671875,0.933949053287506,1.0,0.0,3.0,1.0,0.0
18108660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9222398400306702,0.4767430126667022,0.4305267632007599,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.9990000128746032,0.7222563028335571,0.5800325274467468,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9439007639884948,0.5078201293945312,0.3555848598480224,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8808156251907349,0.418608546257019,0.3984193503856659,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7419889569282532,0.24625264108181,1.1207314729690552,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.3653869628906,297.3644104003906,284.9019775390625,1.0,0.6403036713600159,0.3661166429519653,0.3661166429519653,1.0,1.0,-3.4649999141693115,0.9445356726646424,2.5204641819000244,0.1664589643478393,0.8868155479431152,0.8868155479431152,0.0,168.5,199.0,58865.2890625,0.0,3368.929931640625,1.0,279.1563720703125,282.95770263671875,295.6000671386719,299.4049377441406,293.1499938964844,293.1499938964844,279.45001220703125,38274.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390644431114196,1.0,0.0,0.0,3.69866681098938,3.6986916065216064,9.12816972231667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.8388671875,0.0,1605.2352294921875,1895.4371337890625,0.0,3763.934814453125,0.9178906083106996,1.0,0.0,3.0,1.0,0.0
18108720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9222398400306702,0.4767430126667022,0.4305267632007599,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999328613281,0.9990000128746032,0.7222563028335571,0.5800325274467468,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9439007639884948,0.5078201293945312,0.3555848598480224,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8808156251907349,0.418608546257019,0.3984193503856659,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7419889569282532,0.24625264108181,1.1207314729690552,284.8997802734375,284.95001220703125,301.03228759765625,292.5696105957031,298.3653869628906,297.3644104003906,284.9019775390625,1.0,0.6403036713600159,0.3661166429519653,0.3661166429519653,1.0,1.0,-3.4649999141693115,0.9445356726646424,2.5204641819000244,0.1664589643478393,0.8868155479431152,0.8868155479431152,0.0,168.5,199.0,58865.2890625,0.0,3368.929931640625,1.0,279.1563720703125,282.95770263671875,295.6000671386719,299.4049377441406,293.1499938964844,293.1499938964844,279.45001220703125,38274.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390644431114196,1.0,0.0,0.0,3.69866681098938,3.6986916065216064,9.12816972231667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.8388671875,0.0,1605.2352294921875,1895.4371337890625,0.0,3763.934814453125,0.9178906083106996,1.0,0.0,3.0,1.0,0.0
18108780,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.907783031463623,0.4766983389854431,0.4304382801055908,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343933105469,0.9990000128746032,0.7236858010292053,0.6046234369277954,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9318728446960448,0.5120158195495605,0.3584915995597839,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8692848086357117,0.4196196794509887,0.3994362354278564,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.733207643032074,0.2468685954809188,1.124314308166504,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.3627014160156,297.3560485839844,285.03448486328125,1.0,0.6506463289260864,0.3657335638999939,0.3657335638999939,1.0,1.0,-3.50348162651062,0.9557549953460692,2.547726631164551,0.1687798649072647,1.0,1.0,0.0,178.03387451171875,217.0,58594.5078125,0.0,3517.2705078125,1.0,279.4427490234375,283.1057434082031,295.5468444824219,299.263916015625,293.1499938964844,293.1499938964844,279.1499938964844,33030.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328394532203674,1.0,0.0,0.0,3.823521614074707,3.823546886444092,9.754845677889534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.8974609375,0.0,1711.649658203125,1895.4371337890625,0.0,3707.14013671875,0.9423022270202636,1.0,0.0,3.0,1.0,0.0
18108840,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.907783031463623,0.4766983389854431,0.4304382801055908,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343933105469,0.9990000128746032,0.7236858010292053,0.6046234369277954,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9318728446960448,0.5120158195495605,0.3584915995597839,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8692848086357117,0.4196196794509887,0.3994362354278564,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.733207643032074,0.2468685954809188,1.124314308166504,285.0343933105469,284.95001220703125,301.0419921875,292.55914306640625,298.3627014160156,297.3560485839844,285.03448486328125,1.0,0.6506463289260864,0.3657335638999939,0.3657335638999939,1.0,1.0,-3.50348162651062,0.9557549953460692,2.547726631164551,0.1687798649072647,1.0,1.0,0.0,178.03387451171875,217.0,58594.5078125,0.0,3517.2705078125,1.0,279.4427490234375,283.1057434082031,295.5468444824219,299.263916015625,293.1499938964844,293.1499938964844,279.1499938964844,33030.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328394532203674,1.0,0.0,0.0,3.823521614074707,3.823546886444092,9.754845677889534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.8974609375,0.0,1711.649658203125,1895.4371337890625,0.0,3707.14013671875,0.9423022270202636,1.0,0.0,3.0,1.0,0.0
18108900,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9000391960144043,0.4761646687984466,0.4304587244987488,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90802001953125,0.9990000128746032,0.7229277491569519,0.6196271777153015,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.924533486366272,0.5137103796005249,0.3600046038627624,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8626542687416077,0.4198656380176544,0.4000522792339325,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7281111478805542,0.2470013946294784,1.1264305114746094,284.90838623046875,284.95001220703125,301.0464172363281,292.55377197265625,298.3546447753906,297.3426513671875,284.9052734375,1.0,0.6568855047225952,0.3655420541763305,0.3655420541763305,1.0,1.0,-3.526658296585083,0.9626062512397766,2.564052104949951,0.1703906208276748,0.931246817111969,0.931246817111969,0.0,184.01266479492188,217.0,59950.3046875,0.0,3609.503173828125,1.0,279.1943054199219,282.945556640625,295.5996398925781,299.5003356933594,293.1499938964844,293.1499938964844,279.1499938964844,35637.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940562665462494,1.0,0.0,0.0,3.8296687602996826,3.8296945095062256,9.78623688752123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.2607421875,0.0,1739.552001953125,1895.4371337890625,0.0,3777.559814453125,0.9439749121665956,1.0,0.0,3.0,1.0,0.0
18108960,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8912864327430725,0.4753533899784088,0.4299990534782409,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139709472656,0.9990000128746032,0.7211043238639832,0.6368270516395569,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9159892797470092,0.5151679515838623,0.3612137734889984,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8551411628723145,0.4198881685733795,0.4003576934337616,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7221792936325073,0.2469464987516403,1.1275495290756226,284.913818359375,284.95001220703125,301.0505676269531,292.5483093261719,298.3411865234375,297.3232116699219,284.9156494140625,1.0,0.6635361313819885,0.3650166392326355,0.3650166392326355,1.0,1.0,-3.5499608516693115,0.9685083627700806,2.5814526081085205,0.1710329055786132,0.9204357266426086,0.9204357266426086,0.0,190.8722686767578,220.0,60140.34765625,0.0,3708.530517578125,1.0,279.15606689453125,282.94793701171875,295.5890808105469,299.4677429199219,293.1499938964844,293.1499938964844,278.8500061035156,37069.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944640815258026,1.0,0.0,0.0,3.788962364196777,3.78898811340332,9.579302968631964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.53125,0.0,1701.64501953125,1895.4371337890625,0.0,3814.556640625,0.9371510744094848,1.0,0.0,3.0,1.0,0.0
18109020,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8787384629249573,0.473706841468811,0.428797036409378,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.9990000128746032,0.7160910964012146,0.66195148229599,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9050220251083374,0.5180558562278748,0.3634262681007385,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8447103500366211,0.4197667241096496,0.4005916714668274,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133429646492004,0.2466093450784683,1.1278605461120603,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.3114318847656,297.28204345703125,284.8911437988281,1.0,0.6726069450378418,0.3639658391475677,0.3639658391475677,1.0,1.0,-3.582081794738769,0.9754686951637268,2.6066131591796875,0.1710400730371475,0.8485305309295654,0.8485305309295654,0.0,201.1179351806641,223.0,60766.32421875,0.0,3851.84423828125,1.0,278.8580017089844,282.8970031738281,295.5673522949219,299.506591796875,293.1499938964844,293.1499938964844,279.1499938964844,40185.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534658789634703,1.0,0.0,0.0,3.593246936798096,3.593271255493164,8.615241426923603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2333984375,0.0,1501.7705078125,1895.4371337890625,0.0,3894.131103515625,0.8963119983673096,1.0,0.0,3.0,1.0,0.0
18109080,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8787384629249573,0.473706841468811,0.428797036409378,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.9990000128746032,0.7160910964012146,0.66195148229599,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9050220251083374,0.5180558562278748,0.3634262681007385,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8447103500366211,0.4197667241096496,0.4005916714668274,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7133429646492004,0.2466093450784683,1.1278605461120603,284.88922119140625,284.95001220703125,301.0580139160156,292.5370788574219,298.3114318847656,297.28204345703125,284.8911437988281,1.0,0.6726069450378418,0.3639658391475677,0.3639658391475677,1.0,1.0,-3.582081794738769,0.9754686951637268,2.6066131591796875,0.1710400730371475,0.8485305309295654,0.8485305309295654,0.0,201.1179351806641,223.0,60766.32421875,0.0,3851.84423828125,1.0,278.8580017089844,282.8970031738281,295.5673522949219,299.506591796875,293.1499938964844,293.1499938964844,279.1499938964844,40185.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534658789634703,1.0,0.0,0.0,3.593246936798096,3.593271255493164,8.615241426923603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.2333984375,0.0,1501.7705078125,1895.4371337890625,0.0,3894.131103515625,0.8963119983673096,1.0,0.0,3.0,1.0,0.0
18109140,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8703291416168213,0.473556637763977,0.428655743598938,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9982572197914124,0.7126635909080505,0.6758135557174683,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8987482786178589,0.5222436189651489,0.366339236497879,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.837793231010437,0.4205968677997589,0.4014310538768768,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7068617939949036,0.2468547523021698,1.1295429468154907,285.00885009765625,284.95001220703125,301.0643005371094,292.5255126953125,298.2977600097656,297.2640991210937,285.0082702636719,1.0,0.6794354319572449,0.3629150390625,0.3629150390625,1.0,1.0,-3.605137586593628,0.9794839024543762,2.6256535053253174,0.1701144129037857,0.9503870606422424,0.9503870606422424,0.0,209.0006866455078,226.0,60295.01953125,0.0,3959.4697265625,1.0,279.1419372558594,283.0349426269531,295.507080078125,299.337646484375,293.1499938964844,293.1499938964844,278.8500061035156,33612.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458520412445068,1.0,0.0,0.0,3.702658414840698,3.702682495117188,9.147883019977598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.134765625,0.0,1574.4222412109375,1895.4371337890625,0.0,3825.518310546875,0.915665864944458,1.0,0.0,3.0,1.0,0.0
18109200,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8703291416168213,0.473556637763977,0.428655743598938,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.9982572197914124,0.7126635909080505,0.6758135557174683,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8987482786178589,0.5222436189651489,0.366339236497879,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.837793231010437,0.4205968677997589,0.4014310538768768,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7068617939949036,0.2468547523021698,1.1295429468154907,285.00885009765625,284.95001220703125,301.0643005371094,292.5255126953125,298.2977600097656,297.2640991210937,285.0082702636719,1.0,0.6794354319572449,0.3629150390625,0.3629150390625,1.0,1.0,-3.605137586593628,0.9794839024543762,2.6256535053253174,0.1701144129037857,0.9503870606422424,0.9503870606422424,0.0,209.0006866455078,226.0,60295.01953125,0.0,3959.4697265625,1.0,279.1419372558594,283.0349426269531,295.507080078125,299.337646484375,293.1499938964844,293.1499938964844,278.8500061035156,33612.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458520412445068,1.0,0.0,0.0,3.702658414840698,3.702682495117188,9.147883019977598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.134765625,0.0,1574.4222412109375,1895.4371337890625,0.0,3825.518310546875,0.915665864944458,1.0,0.0,3.0,1.0,0.0
18109260,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8607063889503479,0.4720469415187835,0.4279246926307678,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.9894633293151855,0.7102826237678528,0.6736365556716919,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8911595940589905,0.5253267288208008,0.3689098954200744,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8299270272254944,0.4206342697143554,0.4020091891288757,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.69927978515625,0.2466565519571304,1.1308293342590332,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.28466796875,297.2488098144531,284.9069519042969,1.0,0.683647096157074,0.3618773221969604,0.3618773221969604,1.0,1.0,-3.606998443603516,0.9767869114875792,2.630211591720581,0.1670527309179306,0.8618370294570923,0.8618370294570923,0.0,217.20266723632807,229.0,60982.12109375,0.0,4014.82470703125,1.0,278.8578796386719,282.9090270996094,295.53857421875,299.4849548339844,293.1499938964844,293.1499938964844,279.1499938964844,38526.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546006321907043,1.0,0.0,0.0,3.596987247467041,3.597011089324951,8.633185188955395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.896484375,0.0,1493.6158447265625,1895.4371337890625,0.0,3904.31201171875,0.895540177822113,1.0,0.0,3.0,1.0,0.0
18109320,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8607063889503479,0.4720469415187835,0.4279246926307678,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.9894633293151855,0.7102826237678528,0.6736365556716919,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8911595940589905,0.5253267288208008,0.3689098954200744,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8299270272254944,0.4206342697143554,0.4020091891288757,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.69927978515625,0.2466565519571304,1.1308293342590332,284.9061889648437,284.95001220703125,301.0694274902344,292.5136413574219,298.28466796875,297.2488098144531,284.9069519042969,1.0,0.683647096157074,0.3618773221969604,0.3618773221969604,1.0,1.0,-3.606998443603516,0.9767869114875792,2.630211591720581,0.1670527309179306,0.8618370294570923,0.8618370294570923,0.0,217.20266723632807,229.0,60982.12109375,0.0,4014.82470703125,1.0,278.8578796386719,282.9090270996094,295.53857421875,299.4849548339844,293.1499938964844,293.1499938964844,279.1499938964844,38526.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546006321907043,1.0,0.0,0.0,3.596987247467041,3.597011089324951,8.633185188955395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.896484375,0.0,1493.6158447265625,1895.4371337890625,0.0,3904.31201171875,0.895540177822113,1.0,0.0,3.0,1.0,0.0
18109380,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552983403205872,0.4716467261314392,0.4274816513061523,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.9844114780426024,0.7103815674781799,0.6734036803245544,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8878884315490723,0.5293768644332886,0.3716697096824646,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.825655996799469,0.4213055968284607,0.402640551328659,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.695054292678833,0.2468820661306381,1.132092833518982,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.28338623046875,297.2500305175781,285.004638671875,1.0,0.6867860555648804,0.3608396053314209,0.3608396053314209,1.0,1.0,-3.611774206161499,0.9750189781188964,2.6367552280426025,0.1640032082796096,0.9529192447662354,0.9529192447662354,0.0,222.3074951171875,232.0,60309.5078125,0.0,4058.818115234375,1.0,279.1419982910156,283.0315246582031,295.48272705078125,299.3167724609375,293.1499938964844,293.1499938964844,278.8500061035156,33468.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947287380695343,1.0,0.0,0.0,3.707031965255737,3.7070560455322266,9.16950625651225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8173828125,0.0,1578.3153076171875,1895.4371337890625,0.0,3838.491943359375,0.9164307713508606,1.0,0.0,3.0,1.0,0.0
18109440,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8552983403205872,0.4716467261314392,0.4274816513061523,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0053100585937,0.9844114780426024,0.7103815674781799,0.6734036803245544,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8878884315490723,0.5293768644332886,0.3716697096824646,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.825655996799469,0.4213055968284607,0.402640551328659,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.695054292678833,0.2468820661306381,1.132092833518982,285.0054016113281,284.95001220703125,301.07342529296875,292.5014953613281,298.28338623046875,297.2500305175781,285.004638671875,1.0,0.6867860555648804,0.3608396053314209,0.3608396053314209,1.0,1.0,-3.611774206161499,0.9750189781188964,2.6367552280426025,0.1640032082796096,0.9529192447662354,0.9529192447662354,0.0,222.3074951171875,232.0,60309.5078125,0.0,4058.818115234375,1.0,279.1419982910156,283.0315246582031,295.48272705078125,299.3167724609375,293.1499938964844,293.1499938964844,278.8500061035156,33468.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947287380695343,1.0,0.0,0.0,3.707031965255737,3.7070560455322266,9.16950625651225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8173828125,0.0,1578.3153076171875,1895.4371337890625,0.0,3838.491943359375,0.9164307713508606,1.0,0.0,3.0,1.0,0.0
