time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109500,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8531054258346558,0.4709427952766418,0.4272217452526092,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.9823994040489196,0.7101301550865173,0.6735143065452576,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8867882490158081,0.5309856534004211,0.3730338215827942,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8239938616752625,0.4213661551475525,0.4029645025730133,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6934278011322021,0.2468593865633011,1.1328868865966797,284.88104248046875,284.95001220703125,301.07501220703125,292.49530029296875,298.2801513671875,297.24725341796875,284.8796691894531,1.0,0.6881886720657349,0.3603207468986511,0.3603207468986511,1.0,1.0,-3.614588022232056,0.974259078502655,2.640328884124756,0.1626492738723755,0.8676304221153259,0.8676304221153259,0.0,224.45361328125,232.0,61220.96875,0.0,4079.45458984375,1.0,278.8966979980469,282.8824768066406,295.52978515625,299.5271911621094,293.1499938964844,293.1499938964844,278.8500061035156,37565.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536105394363404,1.0,0.0,0.0,3.675910472869873,3.675935029983521,9.01619159776601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.806640625,0.0,1573.9796142578125,1895.4371337890625,0.0,3895.4296875,0.9100964665412904,1.0,0.0,3.0,1.0,0.0
18109560,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8503809571266174,0.4701091051101684,0.4265508949756622,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.9798775911331176,0.7097429037094116,0.6732321381568909,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8851539492607117,0.5324814319610596,0.3741270899772644,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8218845725059509,0.4212907254695892,0.4030027687549591,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6913716197013855,0.2467368096113205,1.1328648328781128,284.90301513671875,284.95001220703125,301.0762939453125,292.4890441894531,298.2765808105469,297.2431945800781,284.9044189453125,1.0,0.6893507838249207,0.3600504994392395,0.3600504994392395,1.0,1.0,-3.614778518676758,0.973410427570343,2.64136815071106,0.1617456972599029,0.862358033657074,0.862358033657074,0.0,226.79409790039065,235.0,60996.703125,0.0,4094.411376953125,1.0,278.85711669921875,282.9061279296875,295.5137939453125,299.4612121582031,293.1499938964844,293.1499938964844,279.1499938964844,38692.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558374285697936,1.0,0.0,0.0,3.598926782608032,3.5989506244659424,8.642497846267361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.173828125,0.0,1496.9515380859375,1895.4371337890625,0.0,3915.39453125,0.8960879445075989,1.0,0.0,3.0,1.0,0.0
18109620,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8471183180809021,0.4697369635105133,0.4260502457618713,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.976840317249298,0.71035236120224,0.6735854148864746,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8841049671173096,0.5366115570068359,0.3768774569034576,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194522261619568,0.4219478368759155,0.4035377204418182,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6889591813087463,0.2470030337572097,1.1339819431304932,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.27838134765625,297.24713134765625,285.0035705566406,1.0,0.6916623711585999,0.3595100045204162,0.3595100045204162,1.0,1.0,-3.619887351989746,0.9733124375343324,2.6465747356414795,0.1602843254804611,0.9536747932434082,0.9536747932434082,0.0,230.1077880859375,238.0,60340.2265625,0.0,4128.39208984375,1.0,279.1419982910156,283.02984619140625,295.457275390625,299.29278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33485.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948419988155365,1.0,0.0,0.0,3.7104337215423584,3.7104580402374254,9.18634327717882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.43359375,0.0,1582.323486328125,1895.4371337890625,0.0,3848.717041015625,0.917214334011078,1.0,0.0,3.0,1.0,0.0
18109680,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8471183180809021,0.4697369635105133,0.4260502457618713,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00421142578125,0.976840317249298,0.71035236120224,0.6735854148864746,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8841049671173096,0.5366115570068359,0.3768774569034576,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8194522261619568,0.4219478368759155,0.4035377204418182,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6889591813087463,0.2470030337572097,1.1339819431304932,285.0043029785156,284.95001220703125,301.0780029296875,292.47637939453125,298.27838134765625,297.24713134765625,285.0035705566406,1.0,0.6916623711585999,0.3595100045204162,0.3595100045204162,1.0,1.0,-3.619887351989746,0.9733124375343324,2.6465747356414795,0.1602843254804611,0.9536747932434082,0.9536747932434082,0.0,230.1077880859375,238.0,60340.2265625,0.0,4128.39208984375,1.0,279.1419982910156,283.02984619140625,295.457275390625,299.29278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33485.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948419988155365,1.0,0.0,0.0,3.7104337215423584,3.7104580402374254,9.18634327717882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.43359375,0.0,1582.323486328125,1895.4371337890625,0.0,3848.717041015625,0.917214334011078,1.0,0.0,3.0,1.0,0.0
18109740,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8433257341384888,0.4682277739048004,0.4251046776771545,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.9732235670089722,0.7098467350006104,0.6735595464706421,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8824994564056396,0.5397779941558838,0.3793496489524841,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8165912628173828,0.4219228029251098,0.4038510322570801,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6862030029296875,0.2468751668930053,1.1346795558929443,284.90283203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2728576660156,297.24169921875,284.9036865234375,1.0,0.6938027739524841,0.3589694797992706,0.3589694797992706,1.0,1.0,-3.622918367385864,0.9725449085235596,2.6503734588623047,0.158853217959404,0.8632043600082397,0.8632043600082397,0.0,233.72048950195312,241.0,61047.3828125,0.0,4158.775390625,1.0,278.8578186035156,282.9045715332031,295.4875183105469,299.43719482421875,293.1499938964844,293.1499938964844,279.1499938964844,38527.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95694237947464,1.0,0.0,0.0,3.6046080589294434,3.6046321392059326,8.66980656155647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.4912109375,0.0,1501.9271240234375,1895.4371337890625,0.0,3925.283447265625,0.8972206711769104,1.0,0.0,3.0,1.0,0.0
18109800,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8433257341384888,0.4682277739048004,0.4251046776771545,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.9732235670089722,0.7098467350006104,0.6735595464706421,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8824994564056396,0.5397779941558838,0.3793496489524841,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8165912628173828,0.4219228029251098,0.4038510322570801,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6862030029296875,0.2468751668930053,1.1346795558929443,284.90283203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2728576660156,297.24169921875,284.9036865234375,1.0,0.6938027739524841,0.3589694797992706,0.3589694797992706,1.0,1.0,-3.622918367385864,0.9725449085235596,2.6503734588623047,0.158853217959404,0.8632043600082397,0.8632043600082397,0.0,233.72048950195312,241.0,61047.3828125,0.0,4158.775390625,1.0,278.8578186035156,282.9045715332031,295.4875183105469,299.43719482421875,293.1499938964844,293.1499938964844,279.1499938964844,38527.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95694237947464,1.0,0.0,0.0,3.6046080589294434,3.6046321392059326,8.66980656155647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.4912109375,0.0,1501.9271240234375,1895.4371337890625,0.0,3925.283447265625,0.8972206711769104,1.0,0.0,3.0,1.0,0.0
18109860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8406562805175781,0.4678664803504944,0.4246093034744262,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.9706347584724426,0.710448145866394,0.6739210486412048,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8820360898971558,0.5439700484275818,0.3821354806423187,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.814619243144989,0.4225671291351318,0.404362291097641,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6842726469039917,0.247145414352417,1.135756492614746,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2743225097656,297.24627685546875,285.0033264160156,1.0,0.6958917379379272,0.3583687841892242,0.3583687841892242,1.0,1.0,-3.628009796142578,0.972246527671814,2.6557631492614746,0.1571918576955795,0.9541747570037842,0.9541747570037842,0.0,236.59210205078125,244.0,60368.10546875,0.0,4190.13134765625,1.0,279.1420288085937,283.0289611816406,295.4312744140625,299.2684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33502.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949574649333954,1.0,0.0,0.0,3.7130534648895264,3.7130777835845934,9.199319492836366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.69140625,0.0,1585.44384765625,1895.4371337890625,0.0,3859.129150390625,0.9178097248077391,1.0,0.0,3.0,1.0,0.0
18109920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8406562805175781,0.4678664803504944,0.4246093034744262,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039978027344,0.9706347584724426,0.710448145866394,0.6739210486412048,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8820360898971558,0.5439700484275818,0.3821354806423187,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.814619243144989,0.4225671291351318,0.404362291097641,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6842726469039917,0.247145414352417,1.135756492614746,285.0040588378906,284.95001220703125,301.0780029296875,292.4503479003906,298.2743225097656,297.24627685546875,285.0033264160156,1.0,0.6958917379379272,0.3583687841892242,0.3583687841892242,1.0,1.0,-3.628009796142578,0.972246527671814,2.6557631492614746,0.1571918576955795,0.9541747570037842,0.9541747570037842,0.0,236.59210205078125,244.0,60368.10546875,0.0,4190.13134765625,1.0,279.1420288085937,283.0289611816406,295.4312744140625,299.2684326171875,293.1499938964844,293.1499938964844,278.8500061035156,33502.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949574649333954,1.0,0.0,0.0,3.7130534648895264,3.7130777835845934,9.199319492836366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.69140625,0.0,1585.44384765625,1895.4371337890625,0.0,3859.129150390625,0.9178097248077391,1.0,0.0,3.0,1.0,0.0
18109980,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8372405767440796,0.466364175081253,0.4236631095409393,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.9671897292137146,0.7098803520202637,0.6738386154174805,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807730078697205,0.5471771955490112,0.3846327662467956,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.81199711561203,0.4225229024887085,0.4046512544155121,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6818049550056458,0.2470117509365081,1.136401891708374,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.2682800292969,297.24127197265625,284.90338134765625,1.0,0.6979053616523743,0.3577681183815002,0.3577681183815002,1.0,1.0,-3.6309101581573486,0.9712382555007936,2.6596720218658447,0.1555452346801757,0.8634674549102783,0.8634674549102783,0.0,239.9931182861328,247.0,61071.75,0.0,4218.96875,1.0,278.8578186035156,282.9036865234375,295.4610900878906,299.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,38542.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958092212677002,1.0,0.0,0.0,3.606799602508545,3.606823682785034,8.680352152623527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.013671875,0.0,1504.43017578125,1895.4371337890625,0.0,3935.561279296875,0.8977161645889282,1.0,0.0,3.0,1.0,0.0
18110040,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8372405767440796,0.466364175081253,0.4236631095409393,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.9671897292137146,0.7098803520202637,0.6738386154174805,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8807730078697205,0.5471771955490112,0.3846327662467956,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.81199711561203,0.4225229024887085,0.4046512544155121,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6818049550056458,0.2470117509365081,1.136401891708374,284.90252685546875,284.95001220703125,301.0762939453125,292.43707275390625,298.2682800292969,297.24127197265625,284.90338134765625,1.0,0.6979053616523743,0.3577681183815002,0.3577681183815002,1.0,1.0,-3.6309101581573486,0.9712382555007936,2.6596720218658447,0.1555452346801757,0.8634674549102783,0.8634674549102783,0.0,239.9931182861328,247.0,61071.75,0.0,4218.96875,1.0,278.8578186035156,282.9036865234375,295.4610900878906,299.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,38542.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958092212677002,1.0,0.0,0.0,3.606799602508545,3.606823682785034,8.680352152623527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.013671875,0.0,1504.43017578125,1895.4371337890625,0.0,3935.561279296875,0.8977161645889282,1.0,0.0,3.0,1.0,0.0
18110100,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8356755971908569,0.4661170244216919,0.4232228696346283,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135498046875,0.9655627012252808,0.7100545763969421,0.6737724542617798,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8802839517593384,0.5492345094680786,0.3859065473079681,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8107649683952332,0.4227696061134338,0.4047645032405853,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.680635392665863,0.2470903992652893,1.1365255117416382,285.0133972167969,284.95001220703125,301.07501220703125,292.43035888671875,298.2682189941406,297.242919921875,285.0143737792969,1.0,0.698843777179718,0.357467770576477,0.357467770576477,1.0,1.0,-3.632111072540283,0.9706609845161438,2.661450147628784,0.1545603424310684,0.9406790137290956,0.9406790137290956,0.0,241.5681610107422,247.0,60252.92578125,0.0,4231.97119140625,1.0,279.1006774902344,283.0370483398437,295.40240478515625,299.197021484375,293.1499938964844,293.1499938964844,279.1499938964844,34197.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952485978603363,1.0,0.0,0.0,3.652810096740722,3.6528337001800537,8.903227239898115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2451171875,0.0,1522.7969970703125,1895.4371337890625,0.0,3885.330078125,0.9061557054519652,1.0,0.0,3.0,1.0,0.0
18110160,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8347731828689575,0.466002345085144,0.4231573939323425,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.964652955532074,0.7104002237319946,0.6741160154342651,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8804850578308105,0.5514192581176758,0.3874434232711792,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8101294040679932,0.4231458306312561,0.4051344692707062,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6800235509872437,0.2472710013389587,1.1374036073684692,285.0038146972656,284.95001220703125,301.07342529296875,292.4236145019531,298.269287109375,297.24609375,285.00274658203125,1.0,0.6999132633209229,0.3571742475032806,0.3571742475032806,1.0,1.0,-3.635793447494507,0.9708788990974426,2.664914608001709,0.1538628041744232,0.954306423664093,0.954306423664093,0.0,242.767822265625,250.0,60383.359375,0.0,4249.31005859375,1.0,279.1430358886719,283.02801513671875,295.403564453125,299.2418518066406,293.1499938964844,293.1499938964844,278.8500061035156,33457.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950652539730072,1.0,0.0,0.0,3.7163994312286377,3.716423749923706,9.21590697089414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.751953125,0.0,1588.932861328125,1895.4371337890625,0.0,3868.838623046875,0.9182679653167723,1.0,0.0,3.0,1.0,0.0
18110220,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8315657377243042,0.4645022749900818,0.4222219586372375,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.9612332582473756,0.7097458243370056,0.6739626526832581,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8793967962265015,0.5546610951423645,0.38997283577919,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075860142707825,0.4230791330337524,0.4054072797298431,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6777075529098511,0.247125044465065,1.1380043029785156,284.9016418457031,284.95001220703125,301.0694274902344,292.4100341796875,298.2628479003906,297.2413024902344,284.9027404785156,1.0,0.7018737196922302,0.3565872311592102,0.3565872311592102,1.0,1.0,-3.638587474822998,0.9698729515075684,2.6687145233154297,0.1522450149059295,0.8631707429885864,0.8631707429885864,0.0,246.10601806640625,253.0,61080.9921875,0.0,4277.57421875,1.0,278.85748291015625,282.90264892578125,295.43426513671875,299.3860168457031,293.1499938964844,293.1499938964844,279.1499938964844,38621.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592137932777404,1.0,0.0,0.0,3.607486248016357,3.607510328292847,8.683656460561906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.66015625,0.0,1505.7696533203125,1895.4371337890625,0.0,3945.574462890625,0.8978397250175476,1.0,0.0,3.0,1.0,0.0
18110280,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8315657377243042,0.4645022749900818,0.4222219586372375,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017639160156,0.9612332582473756,0.7097458243370056,0.6739626526832581,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8793967962265015,0.5546610951423645,0.38997283577919,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8075860142707825,0.4230791330337524,0.4054072797298431,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6777075529098511,0.247125044465065,1.1380043029785156,284.9016418457031,284.95001220703125,301.0694274902344,292.4100341796875,298.2628479003906,297.2413024902344,284.9027404785156,1.0,0.7018737196922302,0.3565872311592102,0.3565872311592102,1.0,1.0,-3.638587474822998,0.9698729515075684,2.6687145233154297,0.1522450149059295,0.8631707429885864,0.8631707429885864,0.0,246.10601806640625,253.0,61080.9921875,0.0,4277.57421875,1.0,278.85748291015625,282.90264892578125,295.43426513671875,299.3860168457031,293.1499938964844,293.1499938964844,279.1499938964844,38621.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592137932777404,1.0,0.0,0.0,3.607486248016357,3.607510328292847,8.683656460561906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.66015625,0.0,1505.7696533203125,1895.4371337890625,0.0,3945.574462890625,0.8978397250175476,1.0,0.0,3.0,1.0,0.0
18110340,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8292231559753418,0.4641350209712982,0.4217165112495422,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.958690106868744,0.7101739048957825,0.6741591691970825,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8792123198509216,0.5589475631713867,0.3928148150444031,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8057475090026855,0.4236780107021332,0.4058699011802673,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6760173439979553,0.2473701536655426,1.1389461755752563,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.26336669921875,297.2462158203125,285.00299072265625,1.0,0.7038390636444092,0.3560002148151397,0.3560002148151397,1.0,1.0,-3.6433145999908447,0.9694782495498656,2.673836469650269,0.1505649238824844,0.9543943405151368,0.9543943405151368,0.0,248.8519287109375,256.0,60390.15234375,0.0,4307.44921875,1.0,279.1420288085937,283.0280456542969,295.3770446777344,299.2152099609375,293.1499938964844,293.1499938964844,278.8500061035156,33528.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951783001422882,1.0,0.0,0.0,3.715280294418335,3.715304374694824,9.21035621104238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0400390625,0.0,1588.1959228515625,1895.4371337890625,0.0,3879.01025390625,0.918335735797882,1.0,0.0,3.0,1.0,0.0
18110400,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8292231559753418,0.4641350209712982,0.4217165112495422,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.958690106868744,0.7101739048957825,0.6741591691970825,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8792123198509216,0.5589475631713867,0.3928148150444031,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8057475090026855,0.4236780107021332,0.4058699011802673,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6760173439979553,0.2473701536655426,1.1389461755752563,285.0036926269531,284.95001220703125,301.0643005371094,292.3963623046875,298.26336669921875,297.2462158203125,285.00299072265625,1.0,0.7038390636444092,0.3560002148151397,0.3560002148151397,1.0,1.0,-3.6433145999908447,0.9694782495498656,2.673836469650269,0.1505649238824844,0.9543943405151368,0.9543943405151368,0.0,248.8519287109375,256.0,60390.15234375,0.0,4307.44921875,1.0,279.1420288085937,283.0280456542969,295.3770446777344,299.2152099609375,293.1499938964844,293.1499938964844,278.8500061035156,33528.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951783001422882,1.0,0.0,0.0,3.715280294418335,3.715304374694824,9.21035621104238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0400390625,0.0,1588.1959228515625,1895.4371337890625,0.0,3879.01025390625,0.918335735797882,1.0,0.0,3.0,1.0,0.0
18110460,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8261194229125977,0.4626338183879852,0.420767992734909,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.9552215933799744,0.7094262838363647,0.6739076375961304,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8782076835632324,0.5622202157974243,0.3953594267368316,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.803209125995636,0.4235842823982239,0.4061116278171539,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6737831234931946,0.2472078204154968,1.139460802078247,284.9021911621094,284.95001220703125,301.0580139160156,292.382568359375,298.25634765625,297.24151611328125,284.9030456542969,1.0,0.7057585120201111,0.3554055094718933,0.3554055094718933,1.0,1.0,-3.645851850509644,0.9683608412742616,2.6774911880493164,0.1488928943872451,0.8634824156761169,0.8634824156761169,0.0,252.18980407714844,259.0,61085.5546875,0.0,4335.1142578125,1.0,278.8577880859375,282.9029541015625,295.4064025878906,299.35791015625,293.1499938964844,293.1499938964844,279.1499938964844,38566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960258424282074,1.0,0.0,0.0,3.608237028121948,3.6082611083984375,8.687272270435642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3212890625,0.0,1506.1802978515625,1895.4371337890625,0.0,3954.888916015625,0.8980506062507629,1.0,0.0,3.0,1.0,0.0
18110520,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8261194229125977,0.4626338183879852,0.420767992734909,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.9552215933799744,0.7094262838363647,0.6739076375961304,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8782076835632324,0.5622202157974243,0.3953594267368316,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.803209125995636,0.4235842823982239,0.4061116278171539,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6737831234931946,0.2472078204154968,1.139460802078247,284.9021911621094,284.95001220703125,301.0580139160156,292.382568359375,298.25634765625,297.24151611328125,284.9030456542969,1.0,0.7057585120201111,0.3554055094718933,0.3554055094718933,1.0,1.0,-3.645851850509644,0.9683608412742616,2.6774911880493164,0.1488928943872451,0.8634824156761169,0.8634824156761169,0.0,252.18980407714844,259.0,61085.5546875,0.0,4335.1142578125,1.0,278.8577880859375,282.9029541015625,295.4064025878906,299.35791015625,293.1499938964844,293.1499938964844,279.1499938964844,38566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960258424282074,1.0,0.0,0.0,3.608237028121948,3.6082611083984375,8.687272270435642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.3212890625,0.0,1506.1802978515625,1895.4371337890625,0.0,3954.888916015625,0.8980506062507629,1.0,0.0,3.0,1.0,0.0
18110580,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8238637447357178,0.4622622728347778,0.4202629923820495,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.9526620507240297,0.7097631096839905,0.674022376537323,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8781026005744934,0.5665513277053833,0.3982323706150055,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8014209866523743,0.4241585433483124,0.4065526127815246,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.67216557264328,0.2474385052919387,1.140339970588684,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2563171386719,297.2465515136719,285.0027770996094,1.0,0.7076893448829651,0.3548108339309692,0.3548108339309692,1.0,1.0,-3.65041708946228,0.967881441116333,2.682535648345948,0.1471702307462692,0.9540945887565612,0.9540945887565612,0.0,254.9241638183593,262.0,60384.953125,0.0,4364.60302734375,1.0,279.1420593261719,283.02789306640625,295.3492431640625,299.1868896484375,293.1499938964844,293.1499938964844,278.8500061035156,33541.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952811360359192,1.0,0.0,0.0,3.715098381042481,3.7151224613189697,9.20945410598506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.5,0.0,1588.08642578125,1895.4371337890625,0.0,3888.253662109375,0.9182996153831482,1.0,0.0,3.0,1.0,0.0
18110640,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8238637447357178,0.4622622728347778,0.4202629923820495,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00341796875,0.9526620507240297,0.7097631096839905,0.674022376537323,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8781026005744934,0.5665513277053833,0.3982323706150055,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8014209866523743,0.4241585433483124,0.4065526127815246,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.67216557264328,0.2474385052919387,1.140339970588684,285.00347900390625,284.95001220703125,301.0505676269531,292.36871337890625,298.2563171386719,297.2465515136719,285.0027770996094,1.0,0.7076893448829651,0.3548108339309692,0.3548108339309692,1.0,1.0,-3.65041708946228,0.967881441116333,2.682535648345948,0.1471702307462692,0.9540945887565612,0.9540945887565612,0.0,254.9241638183593,262.0,60384.953125,0.0,4364.60302734375,1.0,279.1420593261719,283.02789306640625,295.3492431640625,299.1868896484375,293.1499938964844,293.1499938964844,278.8500061035156,33541.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952811360359192,1.0,0.0,0.0,3.715098381042481,3.7151224613189697,9.20945410598506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.5,0.0,1588.08642578125,1895.4371337890625,0.0,3888.253662109375,0.9182996153831482,1.0,0.0,3.0,1.0,0.0
18110700,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.822679340839386,0.4615792036056518,0.4199917316436767,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.9513150453567504,0.7094435095787048,0.6740878820419312,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8779855966567993,0.5682632923126221,0.3996606469154358,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8005004525184631,0.4241692721843719,0.4068044424057007,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6713602542877197,0.2474056035280227,1.1409832239151,284.8799743652344,284.95001220703125,301.0464172363281,292.3617858886719,298.253173828125,297.2449951171875,284.8785705566406,1.0,0.7087082862854004,0.3545134663581848,0.3545134663581848,1.0,1.0,-3.652972221374512,0.9677183032035828,2.685253858566284,0.1464704275131225,0.8688628673553467,0.8688628673553467,0.0,256.3876647949219,262.0,61302.046875,0.0,4380.705078125,1.0,278.8963623046875,282.8795166015625,295.3957214355469,299.3967590332031,293.1499938964844,293.1499938964844,278.8500061035156,37575.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590851068496704,1.0,0.0,0.0,3.683260679244995,3.6832852363586426,9.05228432657168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0791015625,0.0,1582.3822021484375,1895.4371337890625,0.0,3944.426025390625,0.9118342995643616,1.0,0.0,3.0,1.0,0.0
18110760,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8208580017089844,0.4607607722282409,0.4193208515644073,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018249511719,0.9491870999336244,0.708925724029541,0.6736940741539001,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8771998882293701,0.5698548555374146,0.4008052945137024,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7989729642868042,0.4240395724773407,0.4067752957344055,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.670028805732727,0.2472624033689499,1.140804886817932,284.90167236328125,284.95001220703125,301.0419921875,292.3548278808594,298.248779296875,297.241943359375,284.90301513671875,1.0,0.7095775008201599,0.3542269468307495,0.3542269468307495,1.0,1.0,-3.652821302413941,0.966746747493744,2.686074495315552,0.1455216854810714,0.8629682064056396,0.8629682064056396,0.0,258.25054931640625,265.0,61064.44921875,0.0,4391.921875,1.0,278.8571472167969,282.9031066894531,295.37921142578125,299.3296203613281,293.1499938964844,293.1499938964844,279.1499938964844,38731.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613015055656432,1.0,0.0,0.0,3.605583429336548,3.605607509613037,8.674499554217618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.2451171875,0.0,1504.498779296875,1895.4371337890625,0.0,3964.17919921875,0.8975731134414673,1.0,0.0,3.0,1.0,0.0
18110820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8186426162719727,0.4603835344314575,0.4188050031661987,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9465959072113036,0.709170937538147,0.6737169623374939,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8771453499794006,0.57422935962677,0.4037011563777923,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7972292900085449,0.4245877861976623,0.4071880877017975,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6684643030166626,0.2474787235260009,1.1416101455688477,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2482604980469,297.2470397949219,285.0023498535156,1.0,0.7114751935005188,0.3536539077758789,0.3536539077758789,1.0,1.0,-3.657167673110962,0.9662598371505736,2.690907716751098,0.143848717212677,0.9535843133926392,0.9535843133926392,0.0,260.9900817871094,268.0,60371.203125,0.0,4420.962890625,1.0,279.1420288085937,283.0277404785156,295.3212890625,299.15789794921875,293.1499938964844,293.1499938964844,278.8500061035156,33557.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537917375564576,1.0,0.0,0.0,3.714514017105103,3.714538097381592,9.206557365359912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.0859375,0.0,1587.5360107421875,1895.4371337890625,0.0,3897.05615234375,0.9181183576583862,1.0,0.0,3.0,1.0,0.0
18110880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8186426162719727,0.4603835344314575,0.4188050031661987,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9465959072113036,0.709170937538147,0.6737169623374939,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8771453499794006,0.57422935962677,0.4037011563777923,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7972292900085449,0.4245877861976623,0.4071880877017975,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6684643030166626,0.2474787235260009,1.1416101455688477,285.00311279296875,284.95001220703125,301.03228759765625,292.3409118652344,298.2482604980469,297.2470397949219,285.0023498535156,1.0,0.7114751935005188,0.3536539077758789,0.3536539077758789,1.0,1.0,-3.657167673110962,0.9662598371505736,2.690907716751098,0.143848717212677,0.9535843133926392,0.9535843133926392,0.0,260.9900817871094,268.0,60371.203125,0.0,4420.962890625,1.0,279.1420288085937,283.0277404785156,295.3212890625,299.15789794921875,293.1499938964844,293.1499938964844,278.8500061035156,33557.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537917375564576,1.0,0.0,0.0,3.714514017105103,3.714538097381592,9.206557365359912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.0859375,0.0,1587.5360107421875,1895.4371337890625,0.0,3897.05615234375,0.9181183576583862,1.0,0.0,3.0,1.0,0.0
18110940,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.815674364566803,0.4588822722434997,0.417853832244873,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.943099319934845,0.7082446813583374,0.6732967495918274,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8763104677200317,0.5775642395019531,0.4062913060188293,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7948439717292786,0.4244421720504761,0.4073812961578369,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.666400671005249,0.2472883760929107,1.1420009136199951,284.9021301269531,284.95001220703125,301.0214233398437,292.3269958496094,298.240234375,297.24249267578125,284.9029846191406,1.0,0.7133297324180603,0.3530808687210083,0.3530808687210083,1.0,1.0,-3.659346342086792,0.9650852084159852,2.694261074066162,0.1422218084335327,0.8628697991371155,0.8628697991371155,0.0,264.3223876953125,271.0,61058.23828125,0.0,4447.7822265625,1.0,278.8578186035156,282.9034118652344,295.3505859375,299.2998046875,293.1499938964844,293.1499938964844,279.1499938964844,38587.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622193574905396,1.0,0.0,0.0,3.606187582015991,3.606211662292481,8.677405958223972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.458984375,0.0,1504.09423828125,1895.4371337890625,0.0,3972.344482421875,0.8976121544837952,1.0,0.0,3.0,1.0,0.0
18111000,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.815674364566803,0.4588822722434997,0.417853832244873,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022216796875,0.943099319934845,0.7082446813583374,0.6732967495918274,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8763104677200317,0.5775642395019531,0.4062913060188293,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7948439717292786,0.4244421720504761,0.4073812961578369,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.666400671005249,0.2472883760929107,1.1420009136199951,284.9021301269531,284.95001220703125,301.0214233398437,292.3269958496094,298.240234375,297.24249267578125,284.9029846191406,1.0,0.7133297324180603,0.3530808687210083,0.3530808687210083,1.0,1.0,-3.659346342086792,0.9650852084159852,2.694261074066162,0.1422218084335327,0.8628697991371155,0.8628697991371155,0.0,264.3223876953125,271.0,61058.23828125,0.0,4447.7822265625,1.0,278.8578186035156,282.9034118652344,295.3505859375,299.2998046875,293.1499938964844,293.1499938964844,279.1499938964844,38587.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622193574905396,1.0,0.0,0.0,3.606187582015991,3.606211662292481,8.677405958223972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.458984375,0.0,1504.09423828125,1895.4371337890625,0.0,3972.344482421875,0.8976121544837952,1.0,0.0,3.0,1.0,0.0
18111060,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8134972453117371,0.4584996700286865,0.4173423945903778,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9405181407928468,0.7084007859230042,0.6732448935508728,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8763278126716614,0.5819821953773499,0.4092208743095398,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931647300720215,0.4249650239944458,0.4077747166156769,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.664905846118927,0.2474922835826873,1.1427603960037231,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2392883300781,297.2476501464844,285.0023803710937,1.0,0.7151987552642822,0.3525405526161194,0.3525405526161194,1.0,1.0,-3.6635701656341553,0.9646537899971008,2.698916435241699,0.1406504511833191,0.9530894160270692,0.9530894160270692,0.0,267.051513671875,274.0,60351.015625,0.0,4476.53173828125,1.0,279.1420288085937,283.0282897949219,295.2933044433594,299.1282043457031,293.1499938964844,293.1499938964844,278.8500061035156,33555.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547137022018432,1.0,0.0,0.0,3.7126193046569824,3.712643384933472,9.197167969432484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.1962890625,0.0,1585.3558349609375,1895.4371337890625,0.0,3905.32568359375,0.917752742767334,1.0,0.0,3.0,1.0,0.0
18111120,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8134972453117371,0.4584996700286865,0.4173423945903778,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.9405181407928468,0.7084007859230042,0.6732448935508728,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8763278126716614,0.5819821953773499,0.4092208743095398,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7931647300720215,0.4249650239944458,0.4077747166156769,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.664905846118927,0.2474922835826873,1.1427603960037231,285.00311279296875,284.95001220703125,301.0094299316406,292.3130798339844,298.2392883300781,297.2476501464844,285.0023803710937,1.0,0.7151987552642822,0.3525405526161194,0.3525405526161194,1.0,1.0,-3.6635701656341553,0.9646537899971008,2.698916435241699,0.1406504511833191,0.9530894160270692,0.9530894160270692,0.0,267.051513671875,274.0,60351.015625,0.0,4476.53173828125,1.0,279.1420288085937,283.0282897949219,295.2933044433594,299.1282043457031,293.1499938964844,293.1499938964844,278.8500061035156,33555.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547137022018432,1.0,0.0,0.0,3.7126193046569824,3.712643384933472,9.197167969432484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.1962890625,0.0,1585.3558349609375,1895.4371337890625,0.0,3905.32568359375,0.917752742767334,1.0,0.0,3.0,1.0,0.0
18111180,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8105411529541016,0.4569981694221496,0.4163900017738342,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.9370339512825012,0.7073882222175598,0.6727434396743774,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755680918693542,0.585347592830658,0.4118336141109466,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908512353897095,0.4247934818267822,0.407943993806839,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6629227995872498,0.2472898662090301,1.1430985927581787,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.2308044433594,297.2431945800781,284.9030456542969,1.0,0.7170239686965942,0.3520002365112304,0.3520002365112304,1.0,1.0,-3.665585041046143,0.9635274410247804,2.7020576000213623,0.1391280889511108,0.8624541163444519,0.8624541163444519,0.0,270.3825378417969,277.0,61034.5859375,0.0,4502.96435546875,1.0,278.8578186035156,282.9040222167969,295.3227233886719,299.2701110839844,293.1499938964844,293.1499938964844,279.1499938964844,38590.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631265997886658,1.0,0.0,0.0,3.604284286499024,3.6043081283569336,8.668248483445495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.109375,0.0,1502.042724609375,1895.4371337890625,0.0,3980.406982421875,0.897191047668457,1.0,0.0,3.0,1.0,0.0
18111240,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8105411529541016,0.4569981694221496,0.4163900017738342,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022827148437,0.9370339512825012,0.7073882222175598,0.6727434396743774,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8755680918693542,0.585347592830658,0.4118336141109466,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7908512353897095,0.4247934818267822,0.407943993806839,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6629227995872498,0.2472898662090301,1.1430985927581787,284.9021911621094,284.95001220703125,300.99627685546875,292.2991943359375,298.2308044433594,297.2431945800781,284.9030456542969,1.0,0.7170239686965942,0.3520002365112304,0.3520002365112304,1.0,1.0,-3.665585041046143,0.9635274410247804,2.7020576000213623,0.1391280889511108,0.8624541163444519,0.8624541163444519,0.0,270.3825378417969,277.0,61034.5859375,0.0,4502.96435546875,1.0,278.8578186035156,282.9040222167969,295.3227233886719,299.2701110839844,293.1499938964844,293.1499938964844,279.1499938964844,38590.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631265997886658,1.0,0.0,0.0,3.604284286499024,3.6043081283569336,8.668248483445495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.109375,0.0,1502.042724609375,1895.4371337890625,0.0,3980.406982421875,0.897191047668457,1.0,0.0,3.0,1.0,0.0
18111300,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8091491460800171,0.4567397832870483,0.4159461259841919,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126037597656,0.9353874325752258,0.7073382139205933,0.6724702715873718,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.875299870967865,0.5875151753425598,0.413171648979187,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7897619009017944,0.4249772429466247,0.4079977869987488,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6619682312011719,0.2473338544368744,1.1430648565292358,285.012451171875,284.95001220703125,300.9892883300781,292.29229736328125,298.22955322265625,297.2450561523437,285.0133972167969,1.0,0.7178763151168823,0.351730078458786,0.351730078458786,1.0,1.0,-3.666348695755005,0.9628942012786864,2.7034544944763184,0.1382100731134414,0.9391025304794312,0.9391025304794312,0.0,271.9336853027344,277.0,60203.24609375,0.0,4514.8134765625,1.0,279.1006164550781,283.0370788574219,295.2637634277344,299.0541076660156,293.1499938964844,293.1499938964844,279.1499938964844,34234.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574597477912904,1.0,0.0,0.0,3.6496989727020255,3.649722814559937,8.888068805390503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.8408203125,0.0,1519.6239013671875,1895.4371337890625,0.0,3929.90966796875,0.9054824113845824,1.0,0.0,3.0,1.0,0.0
