time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111360,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8083469867706299,0.4566090404987335,0.4158672392368316,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.9344469904899596,0.7074549794197083,0.6726019382476807,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8756264448165894,0.5898072123527527,0.4147849678993225,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7892109751701355,0.4252890646457672,0.4083081483840942,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6614763736724854,0.2474809288978576,1.1437913179397583,285.0027770996094,284.95001220703125,300.98199462890625,292.285400390625,298.2293395996094,297.2483825683594,285.001708984375,1.0,0.7188622951507568,0.3514623343944549,0.3514623343944549,1.0,1.0,-3.66959810256958,0.9630333781242372,2.7065646648406982,0.1375604420900344,0.9523212909698486,0.9523212909698486,0.0,273.1183166503906,280.0,60324.47265625,0.0,4531.2763671875,1.0,279.1430358886719,283.0282592773437,295.2646179199219,299.09783935546875,293.1499938964844,293.1499938964844,278.8500061035156,33499.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95554780960083,1.0,0.0,0.0,3.712465763092041,3.7124898433685294,9.196407404488128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.5908203125,0.0,1584.75146484375,1895.4371337890625,0.0,3912.801025390625,0.9174102544784546,1.0,0.0,3.0,1.0,0.0
18111420,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.805378258228302,0.4551073014736175,0.414923757314682,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.9310158491134644,0.7063586115837097,0.672031581401825,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749526143074036,0.5932014584541321,0.4174268841743469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7869807481765747,0.4250918626785278,0.4084592163562774,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6595823764801025,0.2472679167985916,1.1440963745117188,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.2203369140625,297.24395751953125,284.902587890625,1.0,0.7206611037254333,0.3509268462657928,0.3509268462657928,1.0,1.0,-3.6715142726898193,0.9618856906890868,2.7096285820007324,0.1360674798488617,0.8615373969078064,0.8615373969078064,0.0,276.43719482421875,283.0,61001.6796875,0.0,4557.4287109375,1.0,278.8575134277344,282.9042053222656,295.2953796386719,299.2406311035156,293.1499938964844,293.1499938964844,279.1499938964844,38665.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640067219734192,1.0,0.0,0.0,3.601411819458008,3.601435899734497,8.654437806399073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6357421875,0.0,1499.461181640625,1895.4371337890625,0.0,3988.220947265625,0.8965215086936951,1.0,0.0,3.0,1.0,0.0
18111480,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.805378258228302,0.4551073014736175,0.414923757314682,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.9310158491134644,0.7063586115837097,0.672031581401825,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8749526143074036,0.5932014584541321,0.4174268841743469,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7869807481765747,0.4250918626785278,0.4084592163562774,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6595823764801025,0.2472679167985916,1.1440963745117188,284.90155029296875,284.95001220703125,300.9665832519531,292.27166748046875,298.2203369140625,297.24395751953125,284.902587890625,1.0,0.7206611037254333,0.3509268462657928,0.3509268462657928,1.0,1.0,-3.6715142726898193,0.9618856906890868,2.7096285820007324,0.1360674798488617,0.8615373969078064,0.8615373969078064,0.0,276.43719482421875,283.0,61001.6796875,0.0,4557.4287109375,1.0,278.8575134277344,282.9042053222656,295.2953796386719,299.2406311035156,293.1499938964844,293.1499938964844,279.1499938964844,38665.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640067219734192,1.0,0.0,0.0,3.601411819458008,3.601435899734497,8.654437806399073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6357421875,0.0,1499.461181640625,1895.4371337890625,0.0,3988.220947265625,0.8965215086936951,1.0,0.0,3.0,1.0,0.0
18111540,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8031782507896423,0.4547097682952881,0.414400041103363,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.9284603595733644,0.7063371539115906,0.6718139052391052,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8750649094581604,0.5976994633674622,0.4204066693782806,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7853926420211792,0.4255598783493042,0.4088008999824524,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6581951379776001,0.2474475800991058,1.1447465419769287,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.21832275390625,297.24920654296875,285.0017395019531,1.0,0.7224725484848022,0.3503913581371307,0.3503913581371307,1.0,1.0,-3.675390720367432,0.9613496661186218,2.714040994644165,0.1345182955265045,0.9515536427497864,0.9515536427497864,0.0,279.1690979003906,286.0,60294.2109375,0.0,4585.43408203125,1.0,279.1419982910156,283.02899169921875,295.23797607421875,299.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,33569.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564361572265624,1.0,0.0,0.0,3.708534240722656,3.7085583209991455,9.176939670396678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.4375,0.0,1580.7908935546875,1895.4371337890625,0.0,3920.754638671875,0.916781723499298,1.0,0.0,3.0,1.0,0.0
18111600,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8031782507896423,0.4547097682952881,0.414400041103363,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.9284603595733644,0.7063371539115906,0.6718139052391052,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8750649094581604,0.5976994633674622,0.4204066693782806,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7853926420211792,0.4255598783493042,0.4088008999824524,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6581951379776001,0.2474475800991058,1.1447465419769287,285.00250244140625,284.95001220703125,300.95001220703125,292.2580261230469,298.21832275390625,297.24920654296875,285.0017395019531,1.0,0.7224725484848022,0.3503913581371307,0.3503913581371307,1.0,1.0,-3.675390720367432,0.9613496661186218,2.714040994644165,0.1345182955265045,0.9515536427497864,0.9515536427497864,0.0,279.1690979003906,286.0,60294.2109375,0.0,4585.43408203125,1.0,279.1419982910156,283.02899169921875,295.23797607421875,299.0686950683594,293.1499938964844,293.1499938964844,278.8500061035156,33569.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564361572265624,1.0,0.0,0.0,3.708534240722656,3.7085583209991455,9.176939670396678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.4375,0.0,1580.7908935546875,1895.4371337890625,0.0,3920.754638671875,0.916781723499298,1.0,0.0,3.0,1.0,0.0
18111660,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8002296686172485,0.4532059729099273,0.4134422540664673,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9250627756118774,0.7051559090614319,0.6711519360542297,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744347095489502,0.6011201739311218,0.4230597615242004,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7832103371620178,0.4253339171409607,0.4089187681674957,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6563600897789001,0.247222289443016,1.1449825763702393,284.9023132324219,284.95001220703125,300.9326171875,292.2442321777344,298.20880126953125,297.24481201171875,284.90313720703125,1.0,0.7242401242256165,0.3498511016368866,0.3498511016368866,1.0,1.0,-3.677069664001465,0.9601080417633056,2.716961622238159,0.1330028027296066,0.8612982034683228,0.8612982034683228,0.0,282.4996032714844,289.0,60969.80078125,0.0,4611.060546875,1.0,278.8578491210937,282.9056701660156,295.2676696777344,299.2103576660156,293.1499938964844,293.1499938964844,279.1499938964844,38604.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964830219745636,1.0,0.0,0.0,3.5990235805511475,3.5990476608276367,8.642963393867831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.8662109375,0.0,1496.40625,1895.4371337890625,0.0,3995.524169921875,0.8960351347923279,1.0,0.0,3.0,1.0,0.0
18111720,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8002296686172485,0.4532059729099273,0.4134422540664673,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9250627756118774,0.7051559090614319,0.6711519360542297,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8744347095489502,0.6011201739311218,0.4230597615242004,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7832103371620178,0.4253339171409607,0.4089187681674957,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6563600897789001,0.247222289443016,1.1449825763702393,284.9023132324219,284.95001220703125,300.9326171875,292.2442321777344,298.20880126953125,297.24481201171875,284.90313720703125,1.0,0.7242401242256165,0.3498511016368866,0.3498511016368866,1.0,1.0,-3.677069664001465,0.9601080417633056,2.716961622238159,0.1330028027296066,0.8612982034683228,0.8612982034683228,0.0,282.4996032714844,289.0,60969.80078125,0.0,4611.060546875,1.0,278.8578491210937,282.9056701660156,295.2676696777344,299.2103576660156,293.1499938964844,293.1499938964844,279.1499938964844,38604.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964830219745636,1.0,0.0,0.0,3.5990235805511475,3.5990476608276367,8.642963393867831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.8662109375,0.0,1496.40625,1895.4371337890625,0.0,3995.524169921875,0.8960351347923279,1.0,0.0,3.0,1.0,0.0
18111780,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7980907559394836,0.4528018832206726,0.412917822599411,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.9225578308105468,0.7050496935844421,0.6708596348762512,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8745971918106079,0.6056569814682007,0.4260674118995666,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7816718220710754,0.4257747828960418,0.4092372059822082,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550288796424866,0.2473914623260498,1.1455904245376587,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2064819335937,297.2500915527344,285.00164794921875,1.0,0.7260246872901917,0.34931081533432,0.34931081533432,1.0,1.0,-3.680810213088989,0.9595076441764832,2.7213025093078613,0.1314277648925781,0.9506348371505736,0.9506348371505736,0.0,285.22589111328125,292.0,60257.25,0.0,4638.74267578125,1.0,279.1419677734375,283.02984619140625,295.2101135253906,299.03826904296875,293.1499938964844,293.1499938964844,278.8500061035156,33567.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957290768623352,1.0,0.0,0.0,3.705280303955078,3.705304384231568,9.160842751043674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.41796875,0.0,1577.068603515625,1895.4371337890625,0.0,3928.39892578125,0.916110098361969,1.0,0.0,3.0,1.0,0.0
18111840,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7980907559394836,0.4528018832206726,0.412917822599411,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0022888183594,0.9225578308105468,0.7050496935844421,0.6708596348762512,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8745971918106079,0.6056569814682007,0.4260674118995666,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7816718220710754,0.4257747828960418,0.4092372059822082,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6550288796424866,0.2473914623260498,1.1455904245376587,285.0023498535156,284.95001220703125,300.9147644042969,292.2301025390625,298.2064819335937,297.2500915527344,285.00164794921875,1.0,0.7260246872901917,0.34931081533432,0.34931081533432,1.0,1.0,-3.680810213088989,0.9595076441764832,2.7213025093078613,0.1314277648925781,0.9506348371505736,0.9506348371505736,0.0,285.22589111328125,292.0,60257.25,0.0,4638.74267578125,1.0,279.1419677734375,283.02984619140625,295.2101135253906,299.03826904296875,293.1499938964844,293.1499938964844,278.8500061035156,33567.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957290768623352,1.0,0.0,0.0,3.705280303955078,3.705304384231568,9.160842751043674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.41796875,0.0,1577.068603515625,1895.4371337890625,0.0,3928.39892578125,0.916110098361969,1.0,0.0,3.0,1.0,0.0
18111900,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7969628572463989,0.4521131217479706,0.4126349687576294,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8796691894531,0.9212533831596376,0.7045130133628845,0.6707189083099365,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8746111989021301,0.607437252998352,0.4275543093681335,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7808783650398254,0.425717145204544,0.4094255864620209,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6543691158294678,0.2473286241292953,1.1461018323898315,284.8798828125,284.95001220703125,300.9056701660156,292.222900390625,298.20220947265625,297.2486267089844,284.87860107421875,1.0,0.7269697189331055,0.349040687084198,0.349040687084198,1.0,1.0,-3.682939291000366,0.9592792987823486,2.7236599922180176,0.1307994276285171,0.8658252954483032,0.8658252954483032,0.0,286.6903076171875,292.0,61161.203125,0.0,4653.955078125,1.0,278.8965759277344,282.8828125,295.25653076171875,299.2471618652344,293.1499938964844,293.1499938964844,278.8500061035156,37653.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635398983955384,1.0,0.0,0.0,3.6717493534088135,3.671773910522461,8.995791063171055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.69140625,0.0,1569.9495849609375,1895.4371337890625,0.0,3984.07763671875,0.9093025922775269,1.0,0.0,3.0,1.0,0.0
18111960,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7952258586883545,0.4512965083122253,0.4119646847248077,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90216064453125,0.9192556738853456,0.7037876844406128,0.6701284646987915,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8740347027778625,0.6091018319129944,0.4287444949150085,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7795606851577759,0.4255222976207733,0.4093343913555145,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6532706618309021,0.2471567392349243,1.1457951068878174,284.9020080566406,284.95001220703125,300.896484375,292.2156066894531,298.1968078613281,297.2457275390625,284.9033203125,1.0,0.7277668118476868,0.3487817645072937,0.3487817645072937,1.0,1.0,-3.682378053665161,0.958260715007782,2.7241172790527344,0.1299337148666381,0.8603323101997375,0.8603323101997375,0.0,288.548095703125,295.0,60914.8671875,0.0,4664.06298828125,1.0,278.8572082519531,282.9068908691406,295.2398376464844,299.179443359375,293.1499938964844,293.1499938964844,279.1499938964844,38766.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657480120658876,1.0,0.0,0.0,3.5934958457946777,3.593519687652588,8.616434001851303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.5078125,0.0,1491.5888671875,1895.4371337890625,0.0,4003.65576171875,0.894923985004425,1.0,0.0,3.0,1.0,0.0
18112020,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7931289672851562,0.4508843123912811,0.4114280641078949,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.9168015718460084,0.7035963535308838,0.6697514057159424,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8742241263389587,0.6136727333068848,0.4317690432071686,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7780541777610779,0.4259350597858429,0.4096231758594513,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6519804000854492,0.2473150640726089,1.1463472843170166,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.19439697265625,297.25103759765625,285.0010986328125,1.0,0.729523241519928,0.3482639193534851,0.3482639193534851,1.0,1.0,-3.685919523239136,0.957666039466858,2.7282536029815674,0.1284058094024658,0.9494389295578004,0.9494389295578004,0.0,291.2818603515625,298.0,60212.734375,0.0,4691.31640625,1.0,279.1419372558594,283.0303649902344,295.1808776855469,299.0061950683594,293.1499938964844,293.1499938964844,278.8500061035156,33578.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581801891326904,1.0,0.0,0.0,3.702169418334961,3.70219349861145,9.145466037807636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.7626953125,0.0,1573.611083984375,1895.4371337890625,0.0,3936.347412109375,0.9153537154197692,1.0,0.0,3.0,1.0,0.0
18112080,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7931289672851562,0.4508843123912811,0.4114280641078949,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.9168015718460084,0.7035963535308838,0.6697514057159424,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8742241263389587,0.6136727333068848,0.4317690432071686,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7780541777610779,0.4259350597858429,0.4096231758594513,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6519804000854492,0.2473150640726089,1.1463472843170166,285.0018615722656,284.95001220703125,300.8778076171875,292.2008056640625,298.19439697265625,297.25103759765625,285.0010986328125,1.0,0.729523241519928,0.3482639193534851,0.3482639193534851,1.0,1.0,-3.685919523239136,0.957666039466858,2.7282536029815674,0.1284058094024658,0.9494389295578004,0.9494389295578004,0.0,291.2818603515625,298.0,60212.734375,0.0,4691.31640625,1.0,279.1419372558594,283.0303649902344,295.1808776855469,299.0061950683594,293.1499938964844,293.1499938964844,278.8500061035156,33578.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581801891326904,1.0,0.0,0.0,3.702169418334961,3.70219349861145,9.145466037807636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.7626953125,0.0,1573.611083984375,1895.4371337890625,0.0,3936.347412109375,0.9153537154197692,1.0,0.0,3.0,1.0,0.0
18112140,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7903246283531189,0.4493785500526428,0.410464733839035,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.9135991930961608,0.7022548913955688,0.6689361333847046,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8737009763717651,0.6171393990516663,0.4344560205936432,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7759920358657837,0.4256556928157806,0.4096899926662445,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6502788066864014,0.2470700144767761,1.1464937925338743,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1846008300781,297.2466735839844,284.9033508300781,1.0,0.731235921382904,0.3477460443973541,0.3477460443973541,1.0,1.0,-3.687278985977173,0.9563900232315063,2.730889081954956,0.1269255727529525,0.8596934080123901,0.8596934080123901,0.0,294.6108703613281,301.0,60876.52734375,0.0,4716.14404296875,1.0,278.85791015625,282.9080505371094,295.2092590332031,299.1458435058594,293.1499938964844,293.1499938964844,279.1499938964844,38619.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666005969047546,1.0,0.0,0.0,3.5914602279663086,3.5914840698242188,8.606674555267091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.201171875,0.0,1488.2978515625,1895.4371337890625,0.0,4011.201171875,0.8943700790405273,1.0,0.0,3.0,1.0,0.0
18112200,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7903246283531189,0.4493785500526428,0.410464733839035,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.9135991930961608,0.7022548913955688,0.6689361333847046,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8737009763717651,0.6171393990516663,0.4344560205936432,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7759920358657837,0.4256556928157806,0.4096899926662445,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6502788066864014,0.2470700144767761,1.1464937925338743,284.90252685546875,284.95001220703125,300.8587646484375,292.1856994628906,298.1846008300781,297.2466735839844,284.9033508300781,1.0,0.731235921382904,0.3477460443973541,0.3477460443973541,1.0,1.0,-3.687278985977173,0.9563900232315063,2.730889081954956,0.1269255727529525,0.8596934080123901,0.8596934080123901,0.0,294.6108703613281,301.0,60876.52734375,0.0,4716.14404296875,1.0,278.85791015625,282.9080505371094,295.2092590332031,299.1458435058594,293.1499938964844,293.1499938964844,279.1499938964844,38619.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666005969047546,1.0,0.0,0.0,3.5914602279663086,3.5914840698242188,8.606674555267091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.201171875,0.0,1488.2978515625,1895.4371337890625,0.0,4011.201171875,0.8943700790405273,1.0,0.0,3.0,1.0,0.0
18112260,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7882949113845825,0.4489590525627136,0.4099314212799072,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.911249041557312,0.7019814252853394,0.668491780757904,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8739371299743652,0.6217409372329712,0.437506765127182,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7745366096496582,0.4260422587394714,0.4099592268466949,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6490434408187866,0.2472191751003265,1.147017002105713,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1821594238281,297.25201416015625,285.0008544921875,1.0,0.732967734336853,0.347261369228363,0.347261369228363,1.0,1.0,-3.6907169818878174,0.9558626413345336,2.734854459762573,0.125490128993988,0.9481922388076782,0.9481922388076782,0.0,297.3351745605469,304.0,60161.890625,0.0,4743.1240234375,1.0,279.1419372558594,283.0313415527344,295.1503601074219,298.9722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33580.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590612649917604,1.0,0.0,0.0,3.698103189468384,3.698127269744873,9.125388373831812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.677734375,0.0,1569.003173828125,1895.4371337890625,0.0,3944.213134765625,0.91443932056427,1.0,0.0,3.0,1.0,0.0
18112320,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7882949113845825,0.4489590525627136,0.4099314212799072,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0015563964844,0.911249041557312,0.7019814252853394,0.668491780757904,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8739371299743652,0.6217409372329712,0.437506765127182,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7745366096496582,0.4260422587394714,0.4099592268466949,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6490434408187866,0.2472191751003265,1.147017002105713,285.00164794921875,284.95001220703125,300.8393859863281,292.1703186035156,298.1821594238281,297.25201416015625,285.0008544921875,1.0,0.732967734336853,0.347261369228363,0.347261369228363,1.0,1.0,-3.6907169818878174,0.9558626413345336,2.734854459762573,0.125490128993988,0.9481922388076782,0.9481922388076782,0.0,297.3351745605469,304.0,60161.890625,0.0,4743.1240234375,1.0,279.1419372558594,283.0313415527344,295.1503601074219,298.9722900390625,293.1499938964844,293.1499938964844,278.8500061035156,33580.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590612649917604,1.0,0.0,0.0,3.698103189468384,3.698127269744873,9.125388373831812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.677734375,0.0,1569.003173828125,1895.4371337890625,0.0,3944.213134765625,0.91443932056427,1.0,0.0,3.0,1.0,0.0
18112380,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7855638861656189,0.4474527537822723,0.4089657962322235,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.9081959128379822,0.7005634307861328,0.6676031947135925,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8734602332115173,0.6252255439758301,0.4402071237564087,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7725322246551514,0.4257377684116363,0.410002052783966,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.64740389585495,0.2469656020402908,1.147125244140625,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1723022460937,297.24761962890625,284.9035339355469,1.0,0.7346545457839966,0.3467766940593719,0.3467766940593719,1.0,1.0,-3.6919267177581774,0.9546453952789308,2.737281322479248,0.1241013556718826,0.8587795495986938,0.8587795495986938,0.0,300.66339111328125,307.0,60820.45703125,0.0,4767.56689453125,1.0,278.8579406738281,282.9095458984375,295.17828369140625,299.11114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674872159957886,1.0,0.0,0.0,3.5868873596191406,3.586911201477051,8.584772217545833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1083984375,0.0,1483.3721923828125,1895.4371337890625,0.0,4019.03955078125,0.8933596611022949,1.0,0.0,3.0,1.0,0.0
18112440,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7855638861656189,0.4474527537822723,0.4089657962322235,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.9081959128379822,0.7005634307861328,0.6676031947135925,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8734602332115173,0.6252255439758301,0.4402071237564087,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7725322246551514,0.4257377684116363,0.410002052783966,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.64740389585495,0.2469656020402908,1.147125244140625,284.9027404785156,284.95001220703125,300.8196716308594,292.1547241210937,298.1723022460937,297.24761962890625,284.9035339355469,1.0,0.7346545457839966,0.3467766940593719,0.3467766940593719,1.0,1.0,-3.6919267177581774,0.9546453952789308,2.737281322479248,0.1241013556718826,0.8587795495986938,0.8587795495986938,0.0,300.66339111328125,307.0,60820.45703125,0.0,4767.56689453125,1.0,278.8579406738281,282.9095458984375,295.17828369140625,299.11114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674872159957886,1.0,0.0,0.0,3.5868873596191406,3.586911201477051,8.584772217545833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1083984375,0.0,1483.3721923828125,1895.4371337890625,0.0,4019.03955078125,0.8933596611022949,1.0,0.0,3.0,1.0,0.0
18112500,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7843008637428284,0.4471795856952667,0.4085177183151245,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116882324219,0.9067843556404114,0.7003067135810852,0.6671431660652161,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8733266592025757,0.6274821162223816,0.4415968656539917,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7715895175933838,0.4258556365966797,0.4099957644939422,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6466124057769775,0.2469843626022339,1.1469835042953491,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.1705017089844,297.2496337890625,285.01239013671875,1.0,0.7354409694671631,0.3465343415737152,0.3465343415737152,1.0,1.0,-3.692320585250856,0.9539779424667358,2.738342523574829,0.1232497319579124,0.9344370365142822,0.9344370365142822,0.0,302.2078857421875,307.0,59989.64453125,0.0,4778.451171875,1.0,279.1002197265625,283.0411682128906,295.1182861328125,298.8943176269531,293.1499938964844,293.1499938964844,279.1499938964844,34229.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618206024169922,1.0,0.0,0.0,3.6326982975006095,3.632721900939941,8.805458264760091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.9970703125,0.0,1500.8206787109375,1895.4371337890625,0.0,3968.798095703125,0.9016767740249634,1.0,0.0,3.0,1.0,0.0
18112560,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.783578097820282,0.447025865316391,0.4084211587905884,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00115966796875,0.9059536457061768,0.7002085447311401,0.6670777797698975,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8737167119979858,0.6298548579216003,0.4432702660560608,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7711071968078613,0.426097571849823,0.4102429747581482,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6462053060531616,0.247105062007904,1.1475977897644043,285.00128173828125,284.95001220703125,300.7996826171875,292.1388854980469,298.16973876953125,297.25299072265625,285.0002136230469,1.0,0.7363594770431519,0.3462946712970733,0.3462946712970733,1.0,1.0,-3.6951732635498047,0.9540662169456482,2.741106986999512,0.1226536184549331,0.946808397769928,0.946808397769928,0.0,303.3944091796875,310.0,60105.69140625,0.0,4794.11865234375,1.0,279.14288330078125,283.03204345703125,295.1180114746094,298.9364013671875,293.1499938964844,293.1499938964844,278.8500061035156,33512.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598938822746276,1.0,0.0,0.0,3.6952598094940186,3.695283889770508,9.111361123359528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.009765625,0.0,1565.266357421875,1895.4371337890625,0.0,3951.639892578125,0.9135408401489258,1.0,0.0,3.0,1.0,0.0
18112620,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.780931293964386,0.4455190598964691,0.4074603915214538,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.9031012058258056,0.6987162232398987,0.6661250591278076,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8732921481132507,0.6333538293838501,0.4459874927997589,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7691672444343567,0.4257687628269195,0.4102665483951568,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446309089660645,0.2468437552452087,1.147680640220642,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1597900390625,297.2486267089844,284.9037475585937,1.0,0.7380223870277405,0.3458153009414673,0.3458153009414673,1.0,1.0,-3.696278333663941,0.9528310298919678,2.7434473037719727,0.1212724894285202,0.8577970266342163,0.8577970266342163,0.0,306.7141418457031,313.0,60758.31640625,0.0,4818.25244140625,1.0,278.8580017089844,282.9111328125,295.1464233398437,299.0751342773437,293.1499938964844,293.1499938964844,279.1499938964844,38627.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683651328086852,1.0,0.0,0.0,3.5818653106689453,3.5818891525268555,8.560749620301067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2509765625,0.0,1477.96875,1895.4371337890625,0.0,4026.79296875,0.8922513127326965,1.0,0.0,3.0,1.0,0.0
18112680,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.780931293964386,0.4455190598964691,0.4074603915214538,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.9031012058258056,0.6987162232398987,0.6661250591278076,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8732921481132507,0.6333538293838501,0.4459874927997589,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7691672444343567,0.4257687628269195,0.4102665483951568,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6446309089660645,0.2468437552452087,1.147680640220642,284.9029541015625,284.95001220703125,300.7794494628906,292.1228332519531,298.1597900390625,297.2486267089844,284.9037475585937,1.0,0.7380223870277405,0.3458153009414673,0.3458153009414673,1.0,1.0,-3.696278333663941,0.9528310298919678,2.7434473037719727,0.1212724894285202,0.8577970266342163,0.8577970266342163,0.0,306.7141418457031,313.0,60758.31640625,0.0,4818.25244140625,1.0,278.8580017089844,282.9111328125,295.1464233398437,299.0751342773437,293.1499938964844,293.1499938964844,279.1499938964844,38627.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683651328086852,1.0,0.0,0.0,3.5818653106689453,3.5818891525268555,8.560749620301067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2509765625,0.0,1477.96875,1895.4371337890625,0.0,4026.79296875,0.8922513127326965,1.0,0.0,3.0,1.0,0.0
18112740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7790094017982483,0.4450831711292267,0.4069176912307739,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.9009979963302612,0.6982811093330383,0.6655347943305969,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.873585045337677,0.6380054950714111,0.4490714073181152,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7677879333496094,0.4261025786399841,0.4104886949062347,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6434800624847412,0.2469748109579086,1.148129940032959,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1571655273437,297.25396728515625,285.0002136230469,1.0,0.7397046089172363,0.3453359603881836,0.3453359603881836,1.0,1.0,-3.699423551559448,0.9522254467010498,2.7471981048583984,0.1198238953948021,0.9454057812690736,0.9454057812690736,0.0,309.4382629394531,316.0,60044.29296875,0.0,4844.54150390625,1.0,279.1418762207031,283.03338623046875,295.08660888671875,298.9006652832031,293.1499938964844,293.1499938964844,278.8500061035156,33581.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608173966407776,1.0,0.0,0.0,3.688849687576294,3.688873529434204,9.0797772145379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.814453125,0.0,1558.533447265625,1895.4371337890625,0.0,3959.868896484375,0.9123567938804626,1.0,0.0,3.0,1.0,0.0
18112800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7790094017982483,0.4450831711292267,0.4069176912307739,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008850097656,0.9009979963302612,0.6982811093330383,0.6655347943305969,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.873585045337677,0.6380054950714111,0.4490714073181152,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7677879333496094,0.4261025786399841,0.4104886949062347,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6434800624847412,0.2469748109579086,1.148129940032959,285.0009765625,284.95001220703125,300.7590026855469,292.10662841796875,298.1571655273437,297.25396728515625,285.0002136230469,1.0,0.7397046089172363,0.3453359603881836,0.3453359603881836,1.0,1.0,-3.699423551559448,0.9522254467010498,2.7471981048583984,0.1198238953948021,0.9454057812690736,0.9454057812690736,0.0,309.4382629394531,316.0,60044.29296875,0.0,4844.54150390625,1.0,279.1418762207031,283.03338623046875,295.08660888671875,298.9006652832031,293.1499938964844,293.1499938964844,278.8500061035156,33581.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608173966407776,1.0,0.0,0.0,3.688849687576294,3.688873529434204,9.0797772145379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.814453125,0.0,1558.533447265625,1895.4371337890625,0.0,3959.868896484375,0.9123567938804626,1.0,0.0,3.0,1.0,0.0
18112860,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7764230370521545,0.4435755014419555,0.4059464335441589,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.8982324004173279,0.6967137455940247,0.6645022630691528,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8731858134269714,0.6415161490440369,0.4517911672592163,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7658910751342773,0.4257485270500183,0.4104835391044616,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6419515609741211,0.2467049211263656,1.1481629610061646,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1470947265625,297.24957275390625,284.9039001464844,1.0,0.7413405179977417,0.3448527753353119,0.3448527753353119,1.0,1.0,-3.700328350067138,0.9509142637252808,2.7494142055511475,0.1184078156948089,0.8566912412643433,0.8566912412643433,0.0,312.76611328125,319.0,60690.703125,0.0,4868.18994140625,1.0,278.8580322265625,282.912841796875,295.11383056640625,299.0380554199219,293.1499938964844,293.1499938964844,279.1499938964844,38633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692426919937134,1.0,0.0,0.0,3.5764381885528564,3.5764620304107666,8.534827315997973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.69140625,0.0,1472.1669921875,1895.4371337890625,0.0,4034.53466796875,0.8910521864891052,1.0,0.0,3.0,1.0,0.0
18112920,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7764230370521545,0.4435755014419555,0.4059464335441589,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.8982324004173279,0.6967137455940247,0.6645022630691528,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8731858134269714,0.6415161490440369,0.4517911672592163,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7658910751342773,0.4257485270500183,0.4104835391044616,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6419515609741211,0.2467049211263656,1.1481629610061646,284.90313720703125,284.95001220703125,300.73834228515625,292.0902709960937,298.1470947265625,297.24957275390625,284.9039001464844,1.0,0.7413405179977417,0.3448527753353119,0.3448527753353119,1.0,1.0,-3.700328350067138,0.9509142637252808,2.7494142055511475,0.1184078156948089,0.8566912412643433,0.8566912412643433,0.0,312.76611328125,319.0,60690.703125,0.0,4868.18994140625,1.0,278.8580322265625,282.912841796875,295.11383056640625,299.0380554199219,293.1499938964844,293.1499938964844,279.1499938964844,38633.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692426919937134,1.0,0.0,0.0,3.5764381885528564,3.5764620304107666,8.534827315997973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.69140625,0.0,1472.1669921875,1895.4371337890625,0.0,4034.53466796875,0.8910521864891052,1.0,0.0,3.0,1.0,0.0
18112980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745556235313416,0.4431321024894714,0.4053998291492462,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.8961501717567444,0.6961984038352966,0.6638399362564087,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8735033273696899,0.6461890935897827,0.4548892080783844,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645482420921326,0.4260566830635071,0.4106827974319458,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408390998840332,0.2468275129795074,1.1485774517059326,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1444091796875,297.25494384765625,284.9998474121094,1.0,0.7429983019828796,0.3443696200847626,0.3443696200847626,1.0,1.0,-3.7033302783966064,0.9502479434013368,2.753082275390625,0.1169306933879852,0.9438316226005554,0.9438316226005554,0.0,315.4892883300781,322.0,59977.15625,0.0,4894.12548828125,1.0,279.1418151855469,283.0345764160156,295.0536804199219,298.8631896972656,293.1499938964844,293.1499938964844,278.8500061035156,33582.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616775512695312,1.0,0.0,0.0,3.683568239212036,3.683592319488525,9.053796929947566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.076171875,0.0,1552.582763671875,1895.4371337890625,0.0,3967.525390625,0.9111690521240234,1.0,0.0,3.0,1.0,0.0
18113040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7745556235313416,0.4431321024894714,0.4053998291492462,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00054931640625,0.8961501717567444,0.6961984038352966,0.6638399362564087,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8735033273696899,0.6461890935897827,0.4548892080783844,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7645482420921326,0.4260566830635071,0.4106827974319458,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6408390998840332,0.2468275129795074,1.1485774517059326,285.0006103515625,284.95001220703125,300.717529296875,292.0737609863281,298.1444091796875,297.25494384765625,284.9998474121094,1.0,0.7429983019828796,0.3443696200847626,0.3443696200847626,1.0,1.0,-3.7033302783966064,0.9502479434013368,2.753082275390625,0.1169306933879852,0.9438316226005554,0.9438316226005554,0.0,315.4892883300781,322.0,59977.15625,0.0,4894.12548828125,1.0,279.1418151855469,283.0345764160156,295.0536804199219,298.8631896972656,293.1499938964844,293.1499938964844,278.8500061035156,33582.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616775512695312,1.0,0.0,0.0,3.683568239212036,3.683592319488525,9.053796929947566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.076171875,0.0,1552.582763671875,1895.4371337890625,0.0,3967.525390625,0.9111690521240234,1.0,0.0,3.0,1.0,0.0
18113100,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7735646367073059,0.4424338042736053,0.4051015377044678,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87994384765625,0.8950583934783936,0.6954626441001892,0.6635081768035889,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8735876679420471,0.6479995846748352,0.4564085304737091,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7638516426086426,0.4259315133094787,0.4108077883720398,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6402862071990967,0.2467410266399383,1.1489858627319336,284.880126953125,284.95001220703125,300.70709228515625,292.06549072265625,298.13983154296875,297.2533569335937,284.879150390625,1.0,0.7438769936561584,0.3441280424594879,0.3441280424594879,1.0,1.0,-3.705049514770508,0.9499741196632384,2.755075454711914,0.1163478642702102,0.8598917126655579,0.8598917126655579,0.0,316.95928955078125,322.0,60852.45703125,0.0,4908.41259765625,1.0,278.8974914550781,282.89031982421875,295.0990295410156,299.06890869140625,293.1499938964844,293.1499938964844,278.8500061035156,37808.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679275155067444,1.0,0.0,0.0,3.646838665008545,3.646862983703613,8.874142736203794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.517578125,0.0,1543.1771240234375,1895.4371337890625,0.0,4022.929443359375,0.9037564396858216,1.0,0.0,3.0,1.0,0.0
18113160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.772051990032196,0.4416232705116272,0.4044333696365356,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032897949219,0.893430769443512,0.6945564150810242,0.6627436876296997,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8731482028961182,0.6497077345848083,0.4576219916343689,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7627109885215759,0.4256788790225982,0.4106593132019043,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.639367401599884,0.2465506494045257,1.1485896110534668,284.9031677246094,284.95001220703125,300.69659423828125,292.05718994140625,298.1343078613281,297.2505187988281,284.9044189453125,1.0,0.7446111440658569,0.343898057937622,0.343898057937622,1.0,1.0,-3.7041327953338623,0.9489380717277528,2.755194664001465,0.1155411526560783,0.8553797602653503,0.8553797602653503,0.0,318.8089294433594,325.0,60603.22265625,0.0,4917.4609375,1.0,278.8573608398437,282.9150085449219,295.0814819335937,299.00048828125,293.1499938964844,293.1499938964844,279.1499938964844,38813.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701387882232666,1.0,0.0,0.0,3.5681560039520264,3.5681798458099365,8.495344445691444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.26708984375,0.0,1464.58740234375,1895.4371337890625,0.0,4042.431396484375,0.8893704414367676,1.0,0.0,3.0,1.0,0.0
