time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113220,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7702267169952393,0.4411722123622894,0.4038748145103454,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.8913573622703552,0.6939606666564941,0.6620010733604431,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734757900238037,0.654399573802948,0.4607256352901459,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7613937854766846,0.4259614050388336,0.4108312427997589,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6382831931114197,0.2466648668050766,1.1489595174789429,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.13165283203125,297.2558898925781,284.9994506835937,1.0,0.7462432980537415,0.3434381484985351,0.3434381484985351,1.0,1.0,-3.70694351196289,0.94828599691391,2.758657455444336,0.1141183152794838,0.9421879053115844,0.9421879053115844,0.0,321.5401611328125,328.0,59906.078125,0.0,4942.95458984375,1.0,279.1417541503906,283.0357666015625,295.0203552246094,298.8250732421875,293.1499938964844,293.1499938964844,278.8500061035156,33583.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625226259231568,1.0,0.0,0.0,3.6780059337615967,3.678029775619507,9.02647457223793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.73828125,0.0,1546.3287353515625,1895.4371337890625,0.0,3975.04052734375,0.9099180698394777,1.0,0.0,3.0,1.0,0.0
18113280,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7702267169952393,0.4411722123622894,0.4038748145103454,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.8913573622703552,0.6939606666564941,0.6620010733604431,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8734757900238037,0.654399573802948,0.4607256352901459,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7613937854766846,0.4259614050388336,0.4108312427997589,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6382831931114197,0.2466648668050766,1.1489595174789429,285.0002136230469,284.95001220703125,300.6755676269531,292.0404968261719,298.13165283203125,297.2558898925781,284.9994506835937,1.0,0.7462432980537415,0.3434381484985351,0.3434381484985351,1.0,1.0,-3.70694351196289,0.94828599691391,2.758657455444336,0.1141183152794838,0.9421879053115844,0.9421879053115844,0.0,321.5401611328125,328.0,59906.078125,0.0,4942.95458984375,1.0,279.1417541503906,283.0357666015625,295.0203552246094,298.8250732421875,293.1499938964844,293.1499938964844,278.8500061035156,33583.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625226259231568,1.0,0.0,0.0,3.6780059337615967,3.678029775619507,9.02647457223793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.73828125,0.0,1546.3287353515625,1895.4371337890625,0.0,3975.04052734375,0.9099180698394777,1.0,0.0,3.0,1.0,0.0
18113340,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7677841186523438,0.4396642744541168,0.4028985202312469,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.8886635899543762,0.6922459006309509,0.6608256697654724,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.873140811920166,0.6579266786575317,0.4634575545787811,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7595968246459961,0.4255600869655609,0.410779744386673,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6368502378463745,0.2463805824518203,1.1489242315292358,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1215515136719,297.25146484375,284.9043884277344,1.0,0.7478293180465698,0.3429782092571258,0.3429782092571258,1.0,1.0,-3.7075469493865967,0.946954071521759,2.7605929374694824,0.1127475649118423,0.8543433547019958,0.8543433547019958,0.0,324.8666381835937,331.0,60540.62890625,0.0,4965.7841796875,1.0,278.8581237792969,282.9166259765625,295.0472717285156,298.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,38640.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709323048591614,1.0,0.0,0.0,3.5643699169158936,3.5643935203552246,8.477325081912568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.93115234375,0.0,1459.2674560546875,1895.4371337890625,0.0,4049.416259765625,0.8883854150772095,1.0,0.0,3.0,1.0,0.0
18113400,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7677841186523438,0.4396642744541168,0.4028985202312469,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.8886635899543762,0.6922459006309509,0.6608256697654724,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.873140811920166,0.6579266786575317,0.4634575545787811,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7595968246459961,0.4255600869655609,0.410779744386673,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6368502378463745,0.2463805824518203,1.1489242315292358,284.9036560058594,284.95001220703125,300.6544494628906,292.0237731933594,298.1215515136719,297.25146484375,284.9043884277344,1.0,0.7478293180465698,0.3429782092571258,0.3429782092571258,1.0,1.0,-3.7075469493865967,0.946954071521759,2.7605929374694824,0.1127475649118423,0.8543433547019958,0.8543433547019958,0.0,324.8666381835937,331.0,60540.62890625,0.0,4965.7841796875,1.0,278.8581237792969,282.9166259765625,295.0472717285156,298.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,38640.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709323048591614,1.0,0.0,0.0,3.5643699169158936,3.5643935203552246,8.477325081912568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.93115234375,0.0,1459.2674560546875,1895.4371337890625,0.0,4049.416259765625,0.8883854150772095,1.0,0.0,3.0,1.0,0.0
18113460,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7660225033760071,0.4392046928405761,0.4023432731628418,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.8866218328475952,0.6915708780288696,0.6600200533866882,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734983801841736,0.6626330614089966,0.466577798128128,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7583217620849609,0.425817608833313,0.4109342694282532,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6358054876327515,0.2464874684810638,1.1492763757705688,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1189880371094,297.2568359375,284.9991760253906,1.0,0.7494392991065979,0.3425506055355072,0.3425506055355072,1.0,1.0,-3.710263729095459,0.9463724493980408,2.763891220092773,0.1114197298884391,0.9405282735824584,0.9405282735824584,0.0,327.5888977050781,334.0,59831.265625,0.0,4991.00244140625,1.0,279.1417236328125,283.03717041015625,294.9867553710937,298.7864074707031,293.1499938964844,293.1499938964844,278.8500061035156,33579.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633363485336304,1.0,0.0,0.0,3.672050952911377,3.672074794769287,8.997268992061436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.923828125,0.0,1539.6220703125,1895.4371337890625,0.0,3982.270263671875,0.908575713634491,1.0,0.0,3.0,1.0,0.0
18113520,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7660225033760071,0.4392046928405761,0.4023432731628418,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.8866218328475952,0.6915708780288696,0.6600200533866882,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8734983801841736,0.6626330614089966,0.466577798128128,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7583217620849609,0.425817608833313,0.4109342694282532,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6358054876327515,0.2464874684810638,1.1492763757705688,284.9999389648437,284.95001220703125,300.6333312988281,292.00701904296875,298.1189880371094,297.2568359375,284.9991760253906,1.0,0.7494392991065979,0.3425506055355072,0.3425506055355072,1.0,1.0,-3.710263729095459,0.9463724493980408,2.763891220092773,0.1114197298884391,0.9405282735824584,0.9405282735824584,0.0,327.5888977050781,334.0,59831.265625,0.0,4991.00244140625,1.0,279.1417236328125,283.03717041015625,294.9867553710937,298.7864074707031,293.1499938964844,293.1499938964844,278.8500061035156,33579.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633363485336304,1.0,0.0,0.0,3.672050952911377,3.672074794769287,8.997268992061436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.923828125,0.0,1539.6220703125,1895.4371337890625,0.0,3982.270263671875,0.908575713634491,1.0,0.0,3.0,1.0,0.0
18113580,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7636499404907227,0.4376961588859558,0.4013642370700836,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.883965253829956,0.689784824848175,0.6587754487991333,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8731905817985535,0.6661639213562012,0.4693128764629364,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565717101097107,0.4253932535648346,0.4108603596687317,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6344144344329834,0.2461968064308166,1.1492111682891846,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1089782714844,297.2523803710937,284.9046630859375,1.0,0.7510013580322266,0.3421230018138885,0.3421230018138885,1.0,1.0,-3.710721492767334,0.9451005458831788,2.765620946884156,0.1101415306329727,0.8531368374824524,0.8531368374824524,0.0,330.9148864746094,337.0,60460.80078125,0.0,5013.42822265625,1.0,278.858154296875,282.9186706542969,295.01373291015625,298.9224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717435836791992,1.0,0.0,0.0,3.557946920394897,3.5579705238342285,8.446800165984314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.06591796875,0.0,1452.4049072265625,1895.4371337890625,0.0,4056.55029296875,0.8869630098342896,1.0,0.0,3.0,1.0,0.0
18113640,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7636499404907227,0.4376961588859558,0.4013642370700836,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040222167969,0.883965253829956,0.689784824848175,0.6587754487991333,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8731905817985535,0.6661639213562012,0.4693128764629364,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7565717101097107,0.4253932535648346,0.4108603596687317,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6344144344329834,0.2461968064308166,1.1492111682891846,284.9039611816406,284.95001220703125,300.6121520996094,291.9902648925781,298.1089782714844,297.2523803710937,284.9046630859375,1.0,0.7510013580322266,0.3421230018138885,0.3421230018138885,1.0,1.0,-3.710721492767334,0.9451005458831788,2.765620946884156,0.1101415306329727,0.8531368374824524,0.8531368374824524,0.0,330.9148864746094,337.0,60460.80078125,0.0,5013.42822265625,1.0,278.858154296875,282.9186706542969,295.01373291015625,298.9224853515625,293.1499938964844,293.1499938964844,279.1499938964844,38640.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717435836791992,1.0,0.0,0.0,3.557946920394897,3.5579705238342285,8.446800165984314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.06591796875,0.0,1452.4049072265625,1895.4371337890625,0.0,4056.55029296875,0.8869630098342896,1.0,0.0,3.0,1.0,0.0
18113700,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7625600099563599,0.4374077618122101,0.4009131491184234,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.8827157616615295,0.6893351674079895,0.6581446528434753,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8731399178504944,0.6684712171554565,0.4707294106483459,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7557510733604431,0.4254503548145294,0.4108003973960876,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6337413191795349,0.246196836233139,1.1489943265914917,285.0106811523437,284.95001220703125,300.6015930175781,291.9818725585937,298.10723876953125,297.2544250488281,285.0113525390625,1.0,0.7517293095588684,0.3419091999530792,0.3419091999530792,1.0,1.0,-3.71078372001648,0.944420039653778,2.7663636207580566,0.1093513146042823,0.9274920225143432,0.9274920225143432,0.0,332.4521789550781,337.0,59640.63671875,0.0,5023.373046875,1.0,279.0995178222656,283.04803466796875,294.953125,298.7058410644531,293.1499938964844,293.1499938964844,279.1499938964844,34193.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966054141521454,1.0,0.0,0.0,3.604857206344605,3.604880332946777,8.671004820826056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.1357421875,0.0,1470.1729736328125,1895.4371337890625,0.0,4006.36572265625,0.8954302072525024,1.0,0.0,3.0,1.0,0.0
18113760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7619302272796631,0.4372285902500152,0.4007976353168487,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.881935715675354,0.6890324950218201,0.6578931212425232,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8735546469688416,0.6708828210830688,0.4724351465702057,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7553204894065857,0.4256253242492676,0.4109882414340973,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6333927512168884,0.2462957799434662,1.1495219469070437,284.9994506835937,284.95001220703125,300.5910339355469,291.9735107421875,298.1064758300781,297.2577209472656,284.9983825683594,1.0,0.7525864243507385,0.341698408126831,0.341698408126831,1.0,1.0,-3.7132527828216553,0.9444723725318908,2.768780469894409,0.1088065057992935,0.9387192130088806,0.9387192130088806,0.0,333.64404296875,340.0,59754.3125,0.0,5038.19921875,1.0,279.1426696777344,283.0381774902344,294.9523010253906,298.7469482421875,293.1499938964844,293.1499938964844,278.8500061035156,33506.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640831351280212,1.0,0.0,0.0,3.667613983154297,3.667637586593628,8.975538321465137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0947265625,0.0,1534.1082763671875,1895.4371337890625,0.0,3988.8984375,0.90730881690979,1.0,0.0,3.0,1.0,0.0
18113820,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7596358060836792,0.4357194304466247,0.399822860956192,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043273925781,0.879327118396759,0.687178373336792,0.656589150428772,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8732805848121643,0.6744129061698914,0.4751766622066498,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.753622829914093,0.4251786172389984,0.4108965694904327,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320452094078064,0.2459994405508041,1.1494392156600952,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.09649658203125,297.25323486328125,284.90496826171875,1.0,0.7541263103485107,0.3412767946720123,0.3412767946720123,1.0,1.0,-3.7136096954345694,0.9431878924369812,2.7704217433929443,0.1075414270162582,0.8519008159637451,0.8519008159637451,0.0,336.9617614746094,343.0,60377.5859375,0.0,5060.298828125,1.0,278.8582458496094,282.9207763671875,294.980224609375,298.8833923339844,293.1499938964844,293.1499938964844,279.1499938964844,38640.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725251793861388,1.0,0.0,0.0,3.5512795448303223,3.551302909851074,8.415171919295972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.90283203125,0.0,1445.3067626953125,1895.4371337890625,0.0,4063.41650390625,0.8854891657829285,1.0,0.0,3.0,1.0,0.0
18113880,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7596358060836792,0.4357194304466247,0.399822860956192,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043273925781,0.879327118396759,0.687178373336792,0.656589150428772,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8732805848121643,0.6744129061698914,0.4751766622066498,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.753622829914093,0.4251786172389984,0.4108965694904327,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6320452094078064,0.2459994405508041,1.1494392156600952,284.9042663574219,284.95001220703125,300.5699462890625,291.956787109375,298.09649658203125,297.25323486328125,284.90496826171875,1.0,0.7541263103485107,0.3412767946720123,0.3412767946720123,1.0,1.0,-3.7136096954345694,0.9431878924369812,2.7704217433929443,0.1075414270162582,0.8519008159637451,0.8519008159637451,0.0,336.9617614746094,343.0,60377.5859375,0.0,5060.298828125,1.0,278.8582458496094,282.9207763671875,294.980224609375,298.8833923339844,293.1499938964844,293.1499938964844,279.1499938964844,38640.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725251793861388,1.0,0.0,0.0,3.5512795448303223,3.551302909851074,8.415171919295972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.90283203125,0.0,1445.3067626953125,1895.4371337890625,0.0,4063.41650390625,0.8854891657829285,1.0,0.0,3.0,1.0,0.0
18113940,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.757973849773407,0.4352421760559082,0.3992575705051422,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.8773288726806641,0.6863515377044678,0.655647337436676,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736656308174133,0.6791366934776306,0.4783084690570831,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7524082064628601,0.4253858625888824,0.4110070466995239,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6310549974441528,0.2460916489362716,1.1497350931167605,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0940246582031,297.2585754394531,284.9984436035156,1.0,0.7556904554367065,0.3408551812171936,0.3408551812171936,1.0,1.0,-3.716043949127197,0.9425376653671264,2.7735064029693604,0.106210708618164,0.937051236629486,0.937051236629486,0.0,339.68463134765625,346.0,59673.546875,0.0,5084.79248046875,1.0,279.1416320800781,283.0399780273437,294.91973876953125,298.70867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33574.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648982286453248,1.0,0.0,0.0,3.659643411636353,3.659667015075684,8.936568747230922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.337890625,0.0,1525.7310791015625,1895.4371337890625,0.0,3996.127197265625,0.9057810306549072,1.0,0.0,3.0,1.0,0.0
18114000,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.757973849773407,0.4352421760559082,0.3992575705051422,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.8773288726806641,0.6863515377044678,0.655647337436676,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8736656308174133,0.6791366934776306,0.4783084690570831,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7524082064628601,0.4253858625888824,0.4110070466995239,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6310549974441528,0.2460916489362716,1.1497350931167605,284.99920654296875,284.95001220703125,300.5489501953125,291.9401550292969,298.0940246582031,297.2585754394531,284.9984436035156,1.0,0.7556904554367065,0.3408551812171936,0.3408551812171936,1.0,1.0,-3.716043949127197,0.9425376653671264,2.7735064029693604,0.106210708618164,0.937051236629486,0.937051236629486,0.0,339.68463134765625,346.0,59673.546875,0.0,5084.79248046875,1.0,279.1416320800781,283.0399780273437,294.91973876953125,298.70867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33574.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648982286453248,1.0,0.0,0.0,3.659643411636353,3.659667015075684,8.936568747230922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.337890625,0.0,1525.7310791015625,1895.4371337890625,0.0,3996.127197265625,0.9057810306549072,1.0,0.0,3.0,1.0,0.0
18114060,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557358145713806,0.4337325096130371,0.3982725739479065,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.8747503161430359,0.6844325065612793,0.6542720198631287,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8734014630317688,0.6826619505882263,0.4810404777526855,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7507447004318237,0.4249162077903747,0.4108884036540985,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.629733681678772,0.2457887679338455,1.1496108770370483,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0840759277344,297.2540588378906,284.9052124023437,1.0,0.7572052478790283,0.3404308557510376,0.3404308557510376,1.0,1.0,-3.716208457946777,0.9411850571632384,2.775023460388184,0.1049179285764694,0.8505896329879761,0.8505896329879761,0.0,343.0097351074219,349.0,60291.67578125,0.0,5106.39013671875,1.0,278.8582763671875,282.92291259765625,294.94696044921875,298.8443298339844,293.1499938964844,293.1499938964844,279.1499938964844,38642.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732846021652222,1.0,0.0,0.0,3.544439554214477,3.544462919235229,8.382787086702592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.53076171875,0.0,1438.065673828125,1895.4371337890625,0.0,4070.081298828125,0.8839749097824097,1.0,0.0,3.0,1.0,0.0
18114120,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7557358145713806,0.4337325096130371,0.3982725739479065,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90460205078125,0.8747503161430359,0.6844325065612793,0.6542720198631287,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8734014630317688,0.6826619505882263,0.4810404777526855,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7507447004318237,0.4249162077903747,0.4108884036540985,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.629733681678772,0.2457887679338455,1.1496108770370483,284.904541015625,284.95001220703125,300.5280456542969,291.9236145019531,298.0840759277344,297.2540588378906,284.9052124023437,1.0,0.7572052478790283,0.3404308557510376,0.3404308557510376,1.0,1.0,-3.716208457946777,0.9411850571632384,2.775023460388184,0.1049179285764694,0.8505896329879761,0.8505896329879761,0.0,343.0097351074219,349.0,60291.67578125,0.0,5106.39013671875,1.0,278.8582763671875,282.92291259765625,294.94696044921875,298.8443298339844,293.1499938964844,293.1499938964844,279.1499938964844,38642.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732846021652222,1.0,0.0,0.0,3.544439554214477,3.544462919235229,8.382787086702592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.53076171875,0.0,1438.065673828125,1895.4371337890625,0.0,4070.081298828125,0.8839749097824097,1.0,0.0,3.0,1.0,0.0
18114180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7541225552558899,0.4332472681999206,0.3977031111717224,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8727776408195496,0.6835362911224365,0.653268039226532,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737970590591431,0.6873877644538879,0.4841737449169159,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495587468147278,0.4250991940498352,0.4109776020050049,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287662982940674,0.2458741962909698,1.1498804092407229,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0816650390625,297.25933837890625,284.9980773925781,1.0,0.7587469220161438,0.3400065004825592,0.3400065004825592,1.0,1.0,-3.7185075283050537,0.9404820799827576,2.778025388717652,0.1035667136311531,0.9352256655693054,0.9352256655693054,0.0,345.7315979003906,352.0,59590.1640625,0.0,5130.52099609375,1.0,279.1415710449219,283.0414733886719,294.8865966796875,298.6698608398437,293.1499938964844,293.1499938964844,278.8500061035156,33573.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656288623809814,1.0,0.0,0.0,3.6530816555023193,3.6531052589416495,8.904551691557572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5966796875,0.0,1518.427978515625,1895.4371337890625,0.0,4002.6005859375,0.904304563999176,1.0,0.0,3.0,1.0,0.0
18114240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7541225552558899,0.4332472681999206,0.3977031111717224,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8727776408195496,0.6835362911224365,0.653268039226532,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8737970590591431,0.6873877644538879,0.4841737449169159,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7495587468147278,0.4250991940498352,0.4109776020050049,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6287662982940674,0.2458741962909698,1.1498804092407229,284.99884033203125,284.95001220703125,300.5072937011719,291.9071655273437,298.0816650390625,297.25933837890625,284.9980773925781,1.0,0.7587469220161438,0.3400065004825592,0.3400065004825592,1.0,1.0,-3.7185075283050537,0.9404820799827576,2.778025388717652,0.1035667136311531,0.9352256655693054,0.9352256655693054,0.0,345.7315979003906,352.0,59590.1640625,0.0,5130.52099609375,1.0,279.1415710449219,283.0414733886719,294.8865966796875,298.6698608398437,293.1499938964844,293.1499938964844,278.8500061035156,33573.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656288623809814,1.0,0.0,0.0,3.6530816555023193,3.6531052589416495,8.904551691557572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5966796875,0.0,1518.427978515625,1895.4371337890625,0.0,4002.6005859375,0.904304563999176,1.0,0.0,3.0,1.0,0.0
18114300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7532603740692139,0.4325411319732666,0.3973890244960785,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.8717426657676697,0.6826229095458984,0.652760922908783,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8739137053489685,0.6891893744468689,0.4856968224048614,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7489394545555115,0.4249125123023987,0.4110430181026459,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.628282368183136,0.2457695454359054,1.1502054929733276,284.88055419921875,284.95001220703125,300.4969787597656,291.89898681640625,298.0771789550781,297.25762939453125,284.8798217773437,1.0,0.759564220905304,0.3397943377494812,0.3397943377494812,1.0,1.0,-3.7198293209075928,0.9401759505271912,2.779653310775757,0.1030417755246162,0.8524273037910461,0.8524273037910461,0.0,347.2074584960937,352.0,60438.1484375,0.0,5143.82470703125,1.0,278.898193359375,282.8999938964844,294.9322204589844,298.8741760253906,293.1499938964844,293.1499938964844,278.8500061035156,37930.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718521237373352,1.0,0.0,0.0,3.6134302616119385,3.613454341888428,8.712297017154924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.865234375,0.0,1507.1639404296875,1895.4371337890625,0.0,4057.504150390625,0.8963573575019836,1.0,0.0,3.0,1.0,0.0
18114360,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7519576549530029,0.4317363798618316,0.3967223465442657,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.8702502846717834,0.6815573573112488,0.651841402053833,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8735594749450684,0.690901517868042,0.4869054853916168,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7479429244995117,0.4246077835559845,0.4108421504497528,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6274794340133667,0.2455662339925766,1.1497424840927124,284.9048156738281,284.95001220703125,300.4867248535156,291.8908386230469,298.07183837890625,297.2547607421875,284.906005859375,1.0,0.7602408528327942,0.3395938277244568,0.3395938277244568,1.0,1.0,-3.718578577041626,0.9391356110572816,2.77944278717041,0.1023050621151924,0.8492328524589539,0.8492328524589539,0.0,349.04840087890625,355.0,60187.5,0.0,5151.8037109375,1.0,278.85760498046875,282.9256896972656,294.9148864746094,298.80584716796875,293.1499938964844,293.1499938964844,279.1499938964844,38819.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974040150642395,1.0,0.0,0.0,3.5347917079925537,3.5348150730133057,8.337214012499317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.81884765625,0.0,1429.1583251953125,1895.4371337890625,0.0,4076.705322265625,0.8820123076438904,1.0,0.0,3.0,1.0,0.0
18114420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7503814697265625,0.4312435984611511,0.3961413502693176,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8682957291603088,0.6805967688560486,0.6507721543312073,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739526271820068,0.6956255435943604,0.4900301694869995,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7467764616012573,0.4247668385505676,0.4109058678150177,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6265255808830261,0.2456451058387756,1.1499760150909424,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.069580078125,297.260009765625,284.9976806640625,1.0,0.7617594003677368,0.3391928374767303,0.3391928374767303,1.0,1.0,-3.72070050239563,0.9384540319442748,2.7822465896606445,0.1010142415761947,0.933383584022522,0.933383584022522,0.0,351.77764892578125,358.0,59505.359375,0.0,5175.49560546875,1.0,279.1415100097656,283.0429077148437,294.85400390625,298.6315002441406,293.1499938964844,293.1499938964844,278.8500061035156,33571.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663227200508118,1.0,0.0,0.0,3.6464414596557617,3.6464650630950928,8.872210059962526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.822265625,0.0,1511.0599365234375,1895.4371337890625,0.0,4008.742919921875,0.9028103947639464,1.0,0.0,3.0,1.0,0.0
18114480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7503814697265625,0.4312435984611511,0.3961413502693176,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983825683594,0.8682957291603088,0.6805967688560486,0.6507721543312073,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8739526271820068,0.6956255435943604,0.4900301694869995,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7467764616012573,0.4247668385505676,0.4109058678150177,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6265255808830261,0.2456451058387756,1.1499760150909424,284.9984436035156,284.95001220703125,300.4663391113281,291.87469482421875,298.069580078125,297.260009765625,284.9976806640625,1.0,0.7617594003677368,0.3391928374767303,0.3391928374767303,1.0,1.0,-3.72070050239563,0.9384540319442748,2.7822465896606445,0.1010142415761947,0.933383584022522,0.933383584022522,0.0,351.77764892578125,358.0,59505.359375,0.0,5175.49560546875,1.0,279.1415100097656,283.0429077148437,294.85400390625,298.6315002441406,293.1499938964844,293.1499938964844,278.8500061035156,33571.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663227200508118,1.0,0.0,0.0,3.6464414596557617,3.6464650630950928,8.872210059962526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.822265625,0.0,1511.0599365234375,1895.4371337890625,0.0,4008.742919921875,0.9028103947639464,1.0,0.0,3.0,1.0,0.0
18114540,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7492026090621948,0.4302797615528106,0.3956497311592102,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8668825626373291,0.6793225407600403,0.6499903798103333,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8739830255508423,0.6978381276130676,0.4918825924396515,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.745911717414856,0.4244626462459564,0.4109123051166534,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6258434057235718,0.2454715520143509,1.1501977443695068,284.8846740722656,284.95001220703125,300.4534912109375,291.8645324707031,298.0634155273437,297.257080078125,284.8871154785156,1.0,0.7627553343772888,0.3389376103878021,0.3389376103878021,1.0,1.0,-3.721681594848633,0.9379010200500488,2.783780574798584,0.1003458201885223,0.8472648859024048,0.8472648859024048,0.0,353.7577819824219,358.0,60229.515625,0.0,5191.00830078125,1.0,278.87969970703125,282.9085388183594,294.8993835449219,298.8182067871094,293.1499938964844,293.1499938964844,278.8500061035156,39060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736526608467102,1.0,0.0,0.0,3.5707411766052246,3.5707650184631348,8.507658435519261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.2431640625,0.0,1469.162353515625,1895.4371337890625,0.0,4073.30908203125,0.8887714743614197,1.0,0.0,3.0,1.0,0.0
18114600,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7482748031616211,0.4297330379486084,0.3951555788516998,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8658095002174377,0.6785640716552734,0.6492886543273926,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8737261891365051,0.6991256475448608,0.4927502274513244,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7451960444450378,0.4242541491985321,0.4107474386692047,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6252602934837341,0.2453319281339645,1.149807691574097,284.9054260253906,284.95001220703125,300.4461975097656,291.8587341308594,298.0598449707031,297.25537109375,284.9064025878906,1.0,0.7632304430007935,0.3387918472290039,0.3387918472290039,1.0,1.0,-3.720618963241577,0.9371015429496764,2.783517360687256,0.099781334400177,0.848098874092102,0.848098874092102,0.0,355.0957946777344,361.0,60103.37109375,0.0,5196.34375,1.0,278.8578186035156,282.92803955078125,294.8824157714844,298.76727294921875,293.1499938964844,293.1499938964844,279.1499938964844,38751.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747041463851928,1.0,0.0,0.0,3.528275489807129,3.528298854827881,8.306503787025576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.498046875,0.0,1421.8167724609375,1895.4371337890625,0.0,4082.521240234375,0.8805563449859619,1.0,0.0,3.0,1.0,0.0
18114660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.746746301651001,0.4292323291301727,0.3945729732513428,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.863888144493103,0.6775445938110352,0.6481696367263794,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741282224655151,0.7038421034812927,0.4958720803260803,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440577745437622,0.4243899285793304,0.4107923805713653,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243247985839844,0.2454050779342651,1.1500234603881836,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.05780029296875,297.2605895996094,284.99737548828125,1.0,0.7647286057472229,0.3384226560592651,0.3384226560592651,1.0,1.0,-3.722631931304932,0.9364864230155944,2.7861454486846924,0.0985853001475334,0.9315747022628784,0.9315747022628784,0.0,357.8212280273437,364.0,59419.48828125,0.0,5219.720703125,1.0,279.1414489746094,283.04449462890625,294.8221435546875,298.59375,293.1499938964844,293.1499938964844,278.8500061035156,33566.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669675827026368,1.0,0.0,0.0,3.6396517753601074,3.63967537879944,8.839199949761678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1328125,0.0,1503.5311279296875,1895.4371337890625,0.0,4014.446533203125,0.9012796878814696,1.0,0.0,3.0,1.0,0.0
18114720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.746746301651001,0.4292323291301727,0.3945729732513428,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.863888144493103,0.6775445938110352,0.6481696367263794,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8741282224655151,0.7038421034812927,0.4958720803260803,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7440577745437622,0.4243899285793304,0.4107923805713653,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6243247985839844,0.2454050779342651,1.1500234603881836,284.9981384277344,284.95001220703125,300.4263000488281,291.8429870605469,298.05780029296875,297.2605895996094,284.99737548828125,1.0,0.7647286057472229,0.3384226560592651,0.3384226560592651,1.0,1.0,-3.722631931304932,0.9364864230155944,2.7861454486846924,0.0985853001475334,0.9315747022628784,0.9315747022628784,0.0,357.8212280273437,364.0,59419.48828125,0.0,5219.720703125,1.0,279.1414489746094,283.04449462890625,294.8221435546875,298.59375,293.1499938964844,293.1499938964844,278.8500061035156,33566.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669675827026368,1.0,0.0,0.0,3.6396517753601074,3.63967537879944,8.839199949761678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.1328125,0.0,1503.5311279296875,1895.4371337890625,0.0,4014.446533203125,0.9012796878814696,1.0,0.0,3.0,1.0,0.0
18114780,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7446927428245544,0.4277230203151703,0.3935807943344116,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.861443281173706,0.6754648089408875,0.6466332674026489,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8739084005355835,0.7073254585266113,0.4985759854316711,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425090670585632,0.4238570034503937,0.4106105268001556,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230753660202026,0.2450875043869018,1.149824619293213,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0482788085937,297.25592041015625,284.9061279296875,1.0,0.7661773562431335,0.338053435087204,0.338053435087204,1.0,1.0,-3.722394227981568,0.93519127368927,2.787202835083008,0.0974445641040802,0.8466658592224121,0.8466658592224121,0.0,361.1421813964844,367.0,60023.1015625,0.0,5240.12744140625,1.0,278.8584289550781,282.9296569824219,294.8505554199219,298.72967529296875,293.1499938964844,293.1499938964844,279.1499938964844,38636.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753016829490662,1.0,0.0,0.0,3.523026704788208,3.52305006980896,8.281808732135687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.26611328125,0.0,1415.479248046875,1895.4371337890625,0.0,4087.7509765625,0.879234254360199,1.0,0.0,3.0,1.0,0.0
18114840,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7446927428245544,0.4277230203151703,0.3935807943344116,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.861443281173706,0.6754648089408875,0.6466332674026489,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8739084005355835,0.7073254585266113,0.4985759854316711,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7425090670585632,0.4238570034503937,0.4106105268001556,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6230753660202026,0.2450875043869018,1.149824619293213,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0482788085937,297.25592041015625,284.9061279296875,1.0,0.7661773562431335,0.338053435087204,0.338053435087204,1.0,1.0,-3.722394227981568,0.93519127368927,2.787202835083008,0.0974445641040802,0.8466658592224121,0.8466658592224121,0.0,361.1421813964844,367.0,60023.1015625,0.0,5240.12744140625,1.0,278.8584289550781,282.9296569824219,294.8505554199219,298.72967529296875,293.1499938964844,293.1499938964844,279.1499938964844,38636.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753016829490662,1.0,0.0,0.0,3.523026704788208,3.52305006980896,8.281808732135687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.26611328125,0.0,1415.479248046875,1895.4371337890625,0.0,4087.7509765625,0.879234254360199,1.0,0.0,3.0,1.0,0.0
18114900,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7437538504600525,0.4274191558361053,0.3931268453598022,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.8602973222732544,0.6748595237731934,0.6458672881126404,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8739012479782104,0.7096326351165771,0.4999857246875763,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7417847514152527,0.4238577485084533,0.4105018973350525,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.6224684715270996,0.2450736463069915,1.1495561599731443,285.0099182128906,284.95001220703125,300.39703369140625,291.8197937011719,298.046875,297.2579345703125,285.0104064941406,1.0,0.7668532133102417,0.3378688395023346,0.3378688395023346,1.0,1.0,-3.722161531448364,0.9345152974128724,2.7876462936401367,0.096730813384056,0.919621467590332,0.919621467590332,0.0,362.6710510253906,367.0,59220.671875,0.0,5249.1669921875,1.0,279.09869384765625,283.0563659667969,294.7905578613281,298.5148620605469,293.1499938964844,293.1499938964844,279.1499938964844,34137.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969561755657196,1.0,0.0,0.0,3.5714237689971924,3.571446657180786,8.510911015946476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6064453125,0.0,1433.856201171875,1895.4371337890625,0.0,4037.347412109375,0.8879252672195435,1.0,0.0,3.0,1.0,0.0
18114960,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7432032823562622,0.4272142350673675,0.3929920792579651,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9975280761719,0.8595513105392456,0.6743915677070618,0.6454648375511169,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8743110299110413,0.7120298743247986,0.50168776512146,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7413925528526306,0.4239693284034729,0.4106339812278747,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6221508979797363,0.245154857635498,1.150016188621521,284.99761962890625,284.95001220703125,300.387451171875,291.81219482421875,298.04638671875,297.2610778808594,284.99658203125,1.0,0.7676549553871155,0.337687224149704,0.337687224149704,1.0,1.0,-3.724273443222046,0.9345467686653136,2.789726495742798,0.0962520167231559,0.9296438097953796,0.9296438097953796,0.0,363.8688049316406,370.0,59334.625,0.0,5263.1435546875,1.0,279.14239501953125,283.0456237792969,294.79034423828125,298.55633544921875,293.1499938964844,293.1499938964844,278.8500061035156,33488.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675176739692688,1.0,0.0,0.0,3.634596347808838,3.63461971282959,8.814662351142033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.00390625,0.0,1497.3883056640625,1895.4371337890625,0.0,4019.308837890625,0.8998652100563049,1.0,0.0,3.0,1.0,0.0
18115020,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7412115335464478,0.4257045686244964,0.3920041620731354,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8571622371673584,0.6722696423530579,0.6438926458358765,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8741092681884766,0.7154894471168518,0.5043822526931763,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7398836016654968,0.4234164357185364,0.4104364216327667,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209213733673096,0.244833767414093,1.1498091220855713,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0370178222656,297.2563171386719,284.9064636230469,1.0,0.769085168838501,0.3373240232467651,0.3373240232467651,1.0,1.0,-3.723957777023315,0.9332473278045654,2.79071044921875,0.0951304286718368,0.8453956246376038,0.8453956246376038,0.0,367.181396484375,373.0,59932.63671875,0.0,5283.26806640625,1.0,278.8585205078125,282.93194580078125,294.8202209472656,298.69317626953125,293.1499938964844,293.1499938964844,279.1499938964844,38631.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975878357887268,1.0,0.0,0.0,3.515822172164917,3.51584529876709,8.247970413322037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.181640625,0.0,1407.9178466796875,1895.4371337890625,0.0,4092.794189453125,0.8776400685310364,1.0,0.0,3.0,1.0,0.0
