time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115080,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7412115335464478,0.4257045686244964,0.3920041620731354,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.8571622371673584,0.6722696423530579,0.6438926458358765,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8741092681884766,0.7154894471168518,0.5043822526931763,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7398836016654968,0.4234164357185364,0.4104364216327667,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6209213733673096,0.244833767414093,1.1498091220855713,284.9058532714844,284.95001220703125,300.3685302734375,291.7972106933594,298.0370178222656,297.2563171386719,284.9064636230469,1.0,0.769085168838501,0.3373240232467651,0.3373240232467651,1.0,1.0,-3.723957777023315,0.9332473278045654,2.79071044921875,0.0951304286718368,0.8453956246376038,0.8453956246376038,0.0,367.181396484375,373.0,59932.63671875,0.0,5283.26806640625,1.0,278.8585205078125,282.93194580078125,294.8202209472656,298.69317626953125,293.1499938964844,293.1499938964844,279.1499938964844,38631.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975878357887268,1.0,0.0,0.0,3.515822172164917,3.51584529876709,8.247970413322037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.181640625,0.0,1407.9178466796875,1895.4371337890625,0.0,4092.794189453125,0.8776400685310364,1.0,0.0,3.0,1.0,0.0
18115140,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7397661805152893,0.4251863956451416,0.3914165794849396,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.855309784412384,0.6711479425430298,0.6426885724067688,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745195865631104,0.7201752066612244,0.5074877142906189,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387940287590027,0.4235056638717651,0.4104441106319427,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200106143951416,0.2448962926864624,1.1499946117401123,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0352783203125,297.26141357421875,284.99676513671875,1.0,0.770545482635498,0.3369608521461487,0.3369608521461487,1.0,1.0,-3.725761651992798,0.9325888156890868,2.793172836303711,0.0939484685659408,0.9280211925506592,0.9280211925506592,0.0,369.9021606445313,376.0,59247.5625,0.0,5306.05029296875,1.0,279.141357421875,283.04766845703125,294.76141357421875,298.5212097167969,293.1499938964844,293.1499938964844,278.8500061035156,33557.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681182503700256,1.0,0.0,0.0,3.626082420349121,3.626105785369873,8.773414492679876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5751953125,0.0,1488.5657958984375,1895.4371337890625,0.0,4024.613525390625,0.8982250690460205,1.0,0.0,3.0,1.0,0.0
18115200,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7397661805152893,0.4251863956451416,0.3914165794849396,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.855309784412384,0.6711479425430298,0.6426885724067688,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8745195865631104,0.7201752066612244,0.5074877142906189,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7387940287590027,0.4235056638717651,0.4104441106319427,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6200106143951416,0.2448962926864624,1.1499946117401123,284.9975280761719,284.95001220703125,300.3500061035156,291.78253173828125,298.0352783203125,297.26141357421875,284.99676513671875,1.0,0.770545482635498,0.3369608521461487,0.3369608521461487,1.0,1.0,-3.725761651992798,0.9325888156890868,2.793172836303711,0.0939484685659408,0.9280211925506592,0.9280211925506592,0.0,369.9021606445313,376.0,59247.5625,0.0,5306.05029296875,1.0,279.141357421875,283.04766845703125,294.76141357421875,298.5212097167969,293.1499938964844,293.1499938964844,278.8500061035156,33557.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681182503700256,1.0,0.0,0.0,3.626082420349121,3.626105785369873,8.773414492679876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.5751953125,0.0,1488.5657958984375,1895.4371337890625,0.0,4024.613525390625,0.8982250690460205,1.0,0.0,3.0,1.0,0.0
18115260,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7378147840499878,0.4236769080162048,0.3904193341732025,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.8529607057571411,0.6689894199371338,0.6410712599754333,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743155598640442,0.723608672618866,0.5101574659347534,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7373083233833313,0.4229322969913482,0.4102218151092529,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187844276428223,0.2445709705352783,1.1497554779052734,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.02606201171875,297.2565612792969,284.90673828125,1.0,0.7719546556472778,0.3365951180458069,0.3365951180458069,1.0,1.0,-3.7252821922302246,0.9312318563461304,2.7940502166748047,0.0928040444850921,0.8440995216369629,0.8440995216369629,0.0,373.22119140625,379.0,59842.8046875,0.0,5325.724609375,1.0,278.8585510253906,282.9341735839844,294.79107666015625,298.6578674316406,293.1499938964844,293.1499938964844,279.1499938964844,38628.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976415514945984,1.0,0.0,0.0,3.508723020553589,3.5087461471557617,8.214695412789297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.4248046875,0.0,1400.502197265625,1895.4371337890625,0.0,4097.48779296875,0.8760654926300049,1.0,0.0,3.0,1.0,0.0
18115320,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7378147840499878,0.4236769080162048,0.3904193341732025,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.8529607057571411,0.6689894199371338,0.6410712599754333,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8743155598640442,0.723608672618866,0.5101574659347534,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7373083233833313,0.4229322969913482,0.4102218151092529,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6187844276428223,0.2445709705352783,1.1497554779052734,284.9061584472656,284.95001220703125,300.3318786621094,291.7681579589844,298.02606201171875,297.2565612792969,284.90673828125,1.0,0.7719546556472778,0.3365951180458069,0.3365951180458069,1.0,1.0,-3.7252821922302246,0.9312318563461304,2.7940502166748047,0.0928040444850921,0.8440995216369629,0.8440995216369629,0.0,373.22119140625,379.0,59842.8046875,0.0,5325.724609375,1.0,278.8585510253906,282.9341735839844,294.79107666015625,298.6578674316406,293.1499938964844,293.1499938964844,279.1499938964844,38628.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976415514945984,1.0,0.0,0.0,3.508723020553589,3.5087461471557617,8.214695412789297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.4248046875,0.0,1400.502197265625,1895.4371337890625,0.0,4097.48779296875,0.8760654926300049,1.0,0.0,3.0,1.0,0.0
18115380,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7363982200622559,0.42314413189888,0.3898246586322784,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.8511359691619873,0.6678153872489929,0.6398255825042725,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8747072219848633,0.728215217590332,0.5132259726524353,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362329959869385,0.4229923486709595,0.4102068245410919,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178757548332214,0.2446279376745224,1.1499238014221191,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.02423095703125,297.26129150390625,284.99639892578125,1.0,0.7733941078186035,0.3362293839454651,0.3362293839454651,1.0,1.0,-3.726935386657715,0.930518388748169,2.796416997909546,0.091600701212883,0.9262108206748962,0.9262108206748962,0.0,375.9474487304688,382.0,59160.77734375,0.0,5348.1123046875,1.0,279.14129638671875,283.0491943359375,294.7328186035156,298.4866638183594,293.1499938964844,293.1499938964844,278.8500061035156,33555.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686213731765748,1.0,0.0,0.0,3.619284868240357,3.619308233261109,8.740551606933877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6640625,0.0,1481.12646484375,1895.4371337890625,0.0,4029.05419921875,0.8966962099075317,1.0,0.0,3.0,1.0,0.0
18115440,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7363982200622559,0.42314413189888,0.3898246586322784,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.8511359691619873,0.6678153872489929,0.6398255825042725,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8747072219848633,0.728215217590332,0.5132259726524353,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7362329959869385,0.4229923486709595,0.4102068245410919,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6178757548332214,0.2446279376745224,1.1499238014221191,284.9971618652344,284.95001220703125,300.3141174316406,291.75408935546875,298.02423095703125,297.26129150390625,284.99639892578125,1.0,0.7733941078186035,0.3362293839454651,0.3362293839454651,1.0,1.0,-3.726935386657715,0.930518388748169,2.796416997909546,0.091600701212883,0.9262108206748962,0.9262108206748962,0.0,375.9474487304688,382.0,59160.77734375,0.0,5348.1123046875,1.0,279.14129638671875,283.0491943359375,294.7328186035156,298.4866638183594,293.1499938964844,293.1499938964844,278.8500061035156,33555.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686213731765748,1.0,0.0,0.0,3.619284868240357,3.619308233261109,8.740551606933877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6640625,0.0,1481.12646484375,1895.4371337890625,0.0,4029.05419921875,0.8966962099075317,1.0,0.0,3.0,1.0,0.0
18115500,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356284260749817,0.4224232733249664,0.3894899487495422,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8501715064048767,0.6667735576629639,0.6391890645027161,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8747965693473816,0.7298895120620728,0.514676034450531,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7356613874435425,0.4227412045001983,0.4102109968662262,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6174131035804749,0.2445083856582641,1.1501829624176023,284.88116455078125,284.95001220703125,300.3053894042969,291.7471618652344,298.01983642578125,297.2590026855469,284.88067626953125,1.0,0.7741532921791077,0.3360465168952942,0.3360465168952942,1.0,1.0,-3.727836132049561,0.9301777482032776,2.7976582050323486,0.0911389663815498,0.84467613697052,0.84467613697052,0.0,377.4376220703125,382.0,59980.4296875,0.0,5360.33056640625,1.0,278.8990173339844,282.9106750488281,294.77984619140625,298.6907958984375,293.1499938964844,293.1499938964844,278.8500061035156,38044.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747942090034484,1.0,0.0,0.0,3.5767710208892822,3.5767946243286133,8.536415521120944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.3212890625,0.0,1468.206298828125,1895.4371337890625,0.0,4083.31005859375,0.8882444500923157,1.0,0.0,3.0,1.0,0.0
18115560,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7344784736633301,0.4216152131557464,0.3888179659843445,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066772460937,0.8488200902938843,0.6655967235565186,0.6381604075431824,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8744540214538574,0.7314818501472473,0.5157968401908875,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7347613573074341,0.4223797619342804,0.4099546372890472,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6166471838951111,0.2442951053380966,1.149669170379639,284.9065856933594,284.95001220703125,300.2967224121094,291.74029541015625,298.01470947265625,297.2557067871094,284.9076538085937,1.0,0.7747739553451538,0.3358754217624664,0.3358754217624664,1.0,1.0,-3.7262136936187744,0.9291251301765442,2.797088384628296,0.0904738381505012,0.8428023457527161,0.8428023457527161,0.0,379.277587890625,370.0,59731.703125,0.0,5367.12158203125,1.0,278.85791015625,282.93719482421875,294.7638244628906,298.6238098144531,293.1499938964844,293.1499938964844,279.1499938964844,38807.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769338369369508,1.0,0.0,0.0,3.49858021736145,3.498603343963623,8.167271516867913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.3759765625,0.0,1391.277099609375,1895.4371337890625,0.0,4102.01416015625,0.8740212321281433,1.0,0.0,3.0,1.0,0.0
18115620,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7357833981513977,0.4210836291313171,0.3879361152648926,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952392578125,0.8503280878067017,0.6643738150596619,0.6365695595741272,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8784200549125671,0.7359938621520996,0.5185602903366089,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7363971471786499,0.422412633895874,0.409617006778717,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6180535554885864,0.2443565130233764,1.148458480834961,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.01287841796875,297.2602233886719,284.9945068359375,1.0,0.772219181060791,0.3355332016944885,0.3355332016944885,1.0,1.0,-3.724696159362793,0.927543878555298,2.797152280807495,0.0891612842679023,0.92291259765625,0.92291259765625,0.0,374.6105651855469,358.0,59032.91796875,0.0,5332.830078125,1.0,279.1412353515625,283.04998779296875,294.7050476074219,298.4513854980469,293.1499938964844,293.1499938964844,278.8500061035156,33608.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690243601799012,1.0,0.0,0.0,3.6106677055358887,3.6106908321380615,8.698979740984214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.1142578125,0.0,1472.147216796875,1895.4371337890625,0.0,4032.609375,0.8947880268096924,1.0,0.0,3.0,1.0,0.0
18115680,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7357833981513977,0.4210836291313171,0.3879361152648926,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952392578125,0.8503280878067017,0.6643738150596619,0.6365695595741272,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8784200549125671,0.7359938621520996,0.5185602903366089,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7363971471786499,0.422412633895874,0.409617006778717,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6180535554885864,0.2443565130233764,1.148458480834961,284.99530029296875,284.95001220703125,300.2796325683594,291.7267761230469,298.01287841796875,297.2602233886719,284.9945068359375,1.0,0.772219181060791,0.3355332016944885,0.3355332016944885,1.0,1.0,-3.724696159362793,0.927543878555298,2.797152280807495,0.0891612842679023,0.92291259765625,0.92291259765625,0.0,374.6105651855469,358.0,59032.91796875,0.0,5332.830078125,1.0,279.1412353515625,283.04998779296875,294.7050476074219,298.4513854980469,293.1499938964844,293.1499938964844,278.8500061035156,33608.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690243601799012,1.0,0.0,0.0,3.6106677055358887,3.6106908321380615,8.698979740984214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.1142578125,0.0,1472.147216796875,1895.4371337890625,0.0,4032.609375,0.8947880268096924,1.0,0.0,3.0,1.0,0.0
18115740,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7381412386894226,0.4196504354476928,0.3865684866905212,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8532326817512512,0.6621886491775513,0.6344681978225708,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838724493980408,0.7392939925193787,0.5208030939102173,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7391937971115112,0.4218442440032959,0.40894415974617,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204519271850586,0.2440958619117736,1.1463454961776731,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0040588378906,297.25555419921875,284.9059753417969,1.0,0.7679616808891296,0.3351909816265106,0.3351909816265106,1.0,1.0,-3.719878435134888,0.924976110458374,2.7949023246765137,0.0877728685736656,0.8391121029853821,0.8391121029853821,0.0,366.621337890625,346.0,59550.18359375,0.0,5267.48095703125,1.0,278.85870361328125,282.9394226074219,294.73504638671875,298.5838623046875,293.1499938964844,293.1499938964844,279.1499938964844,38742.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770556688308716,1.0,0.0,0.0,3.487215280532837,3.4872381687164307,8.114295155792206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.67236328125,0.0,1379.0966796875,1895.4371337890625,0.0,4103.07763671875,0.8714014291763306,1.0,0.0,3.0,1.0,0.0
18115800,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7381412386894226,0.4196504354476928,0.3865684866905212,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.8532326817512512,0.6621886491775513,0.6344681978225708,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8838724493980408,0.7392939925193787,0.5208030939102173,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7391937971115112,0.4218442440032959,0.40894415974617,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6204519271850586,0.2440958619117736,1.1463454961776731,284.90545654296875,284.95001220703125,300.26287841796875,291.7134704589844,298.0040588378906,297.25555419921875,284.9059753417969,1.0,0.7679616808891296,0.3351909816265106,0.3351909816265106,1.0,1.0,-3.719878435134888,0.924976110458374,2.7949023246765137,0.0877728685736656,0.8391121029853821,0.8391121029853821,0.0,366.621337890625,346.0,59550.18359375,0.0,5267.48095703125,1.0,278.85870361328125,282.9394226074219,294.73504638671875,298.5838623046875,293.1499938964844,293.1499938964844,279.1499938964844,38742.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770556688308716,1.0,0.0,0.0,3.487215280532837,3.4872381687164307,8.114295155792206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.67236328125,0.0,1379.0966796875,1895.4371337890625,0.0,4103.07763671875,0.8714014291763306,1.0,0.0,3.0,1.0,0.0
18115860,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.741944432258606,0.4192411601543426,0.3855914175510406,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.8577653765678406,0.6610310673713684,0.6327204704284668,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911936283111572,0.7438857555389404,0.5234612226486206,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433268427848816,0.4219594895839691,0.4084610342979431,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6238986253738403,0.2442760467529297,1.1445865631103516,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.00341796875,297.26123046875,284.9931945800781,1.0,0.7628971338272095,0.3349325954914093,0.3349325954914093,1.0,1.0,-3.7170915603637695,0.923290193080902,2.7938013076782227,0.0865851417183876,0.918101966381073,0.918101966381073,0.0,356.1750793457031,334.0,58822.23828125,0.0,5192.7841796875,1.0,279.14111328125,283.0529479980469,294.6772766113281,298.4101257324219,293.1499938964844,293.1499938964844,278.8500061035156,33662.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688922762870787,1.0,0.0,0.0,3.5948729515075684,3.594896078109741,8.623039775557118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.1279296875,0.0,1455.470458984375,1895.4371337890625,0.0,4031.4443359375,0.8912879228591919,1.0,0.0,3.0,1.0,0.0
18115920,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.741944432258606,0.4192411601543426,0.3855914175510406,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.8577653765678406,0.6610310673713684,0.6327204704284668,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8911936283111572,0.7438857555389404,0.5234612226486206,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7433268427848816,0.4219594895839691,0.4084610342979431,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6238986253738403,0.2442760467529297,1.1445865631103516,284.99395751953125,284.95001220703125,300.246337890625,291.70037841796875,298.00341796875,297.26123046875,284.9931945800781,1.0,0.7628971338272095,0.3349325954914093,0.3349325954914093,1.0,1.0,-3.7170915603637695,0.923290193080902,2.7938013076782227,0.0865851417183876,0.918101966381073,0.918101966381073,0.0,356.1750793457031,334.0,58822.23828125,0.0,5192.7841796875,1.0,279.14111328125,283.0529479980469,294.6772766113281,298.4101257324219,293.1499938964844,293.1499938964844,278.8500061035156,33662.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688922762870787,1.0,0.0,0.0,3.5948729515075684,3.594896078109741,8.623039775557118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.1279296875,0.0,1455.470458984375,1895.4371337890625,0.0,4031.4443359375,0.8912879228591919,1.0,0.0,3.0,1.0,0.0
18115980,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458483576774597,0.4179225564002991,0.3842227160930633,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.8625333905220032,0.6589203476905823,0.6305757164955139,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8987025022506714,0.7472530007362366,0.5256699323654175,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476858496665955,0.4214706420898437,0.4077535569667816,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6275030374526978,0.24412901699543,1.1424696445465088,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9956359863281,297.2574768066406,284.9069519042969,1.0,0.7573628425598145,0.334674209356308,0.334674209356308,1.0,1.0,-3.71213173866272,0.9209606051445008,2.7911713123321533,0.0854553133249282,0.835981011390686,0.835981011390686,0.0,345.3985290527344,322.0,59328.5390625,0.0,5109.64111328125,1.0,278.8588256835937,282.94482421875,294.7082824707031,298.5425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38745.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767667651176452,1.0,0.0,0.0,3.469810724258423,3.4698336124420166,8.033501899262774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.32177734375,0.0,1361.3157958984375,1895.4371337890625,0.0,4100.5556640625,0.8675577640533447,1.0,0.0,3.0,1.0,0.0
18116040,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7458483576774597,0.4179225564002991,0.3842227160930633,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.906494140625,0.8625333905220032,0.6589203476905823,0.6305757164955139,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8987025022506714,0.7472530007362366,0.5256699323654175,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7476858496665955,0.4214706420898437,0.4077535569667816,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6275030374526978,0.24412901699543,1.1424696445465088,284.9064636230469,284.95001220703125,300.23004150390625,291.6874694824219,297.9956359863281,297.2574768066406,284.9069519042969,1.0,0.7573628425598145,0.334674209356308,0.334674209356308,1.0,1.0,-3.71213173866272,0.9209606051445008,2.7911713123321533,0.0854553133249282,0.835981011390686,0.835981011390686,0.0,345.3985290527344,322.0,59328.5390625,0.0,5109.64111328125,1.0,278.8588256835937,282.94482421875,294.7082824707031,298.5425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38745.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767667651176452,1.0,0.0,0.0,3.469810724258423,3.4698336124420166,8.033501899262774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.32177734375,0.0,1361.3157958984375,1895.4371337890625,0.0,4100.5556640625,0.8675577640533447,1.0,0.0,3.0,1.0,0.0
18116100,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7480823993682861,0.4177086651325226,0.3835923075675964,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0075988769531,0.865226686000824,0.6582985520362854,0.629523754119873,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9028181433677672,0.7495318055152893,0.5268474221229553,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7501199841499329,0.421501100063324,0.4073949456214905,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6294762492179871,0.2442144304513931,1.1413062810897827,285.0075378417969,284.95001220703125,300.22198486328125,291.6810913085937,297.99517822265625,297.2600402832031,285.0077514648437,1.0,0.7544655799865723,0.3345450162887573,0.3345450162887573,1.0,1.0,-3.709686040878296,0.9198117256164552,2.78987455368042,0.0847641676664352,0.9065018892288208,0.9065018892288208,0.0,339.685791015625,322.0,58531.93359375,0.0,5066.20947265625,1.0,279.09735107421875,283.0680236816406,294.6495056152344,298.329345703125,293.1499938964844,293.1499938964844,279.1499938964844,34142.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707946181297302,1.0,0.0,0.0,3.518751859664917,3.5187742710113525,8.261721973212843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.29296875,0.0,1378.593017578125,1895.4371337890625,0.0,4048.204833984375,0.8761991262435913,1.0,0.0,3.0,1.0,0.0
18116160,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7508348226547241,0.4175857603549957,0.3832631409168243,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931945800781,0.8684732913970947,0.6578043103218079,0.6288158297538757,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.907662272453308,0.751886248588562,0.5283161401748657,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7530288696289062,0.4216369688510895,0.4072682559490204,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6318359375,0.2443957775831222,1.140865445137024,284.9932861328125,284.95001220703125,300.2139587402344,291.6747436523437,297.9955139160156,297.2636108398437,284.99224853515625,1.0,0.7516527771949768,0.3344321846961975,0.3344321846961975,1.0,1.0,-3.70952033996582,0.9193879961967468,2.790132522583008,0.084340713918209,0.9139912724494934,0.9139912724494934,0.0,333.5833435058594,310.0,58619.8203125,0.0,5027.05322265625,1.0,279.14190673828125,283.0560607910156,294.6505126953125,298.3702697753906,293.1499938964844,293.1499938964844,278.8500061035156,33566.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685091972351074,1.0,0.0,0.0,3.58064603805542,3.5806689262390137,8.554922601433645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.69140625,0.0,1439.5081787109375,1895.4371337890625,0.0,4028.064453125,0.8877928853034973,1.0,0.0,3.0,1.0,0.0
18116220,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.755731999874115,0.4163316488265991,0.3819321691989898,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.8743956089019775,0.6557340621948242,0.6266859173774719,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171504974365234,0.7552713751792908,0.5305247902870178,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7584114670753479,0.4211885333061218,0.4065762758255005,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6362080574035645,0.2443190664052963,1.1389565467834473,284.907470703125,284.95001220703125,300.19805908203125,291.6621398925781,297.9881286621094,297.26007080078125,284.90789794921875,1.0,0.745782196521759,0.3342065215110779,0.3342065215110779,1.0,1.0,-3.704893112182617,0.9172669649124146,2.787626028060913,0.0833499431610107,0.8333883285522461,0.8333883285522461,0.0,322.1290588378906,298.0,59122.703125,0.0,4940.9697265625,1.0,278.8589782714844,282.9498596191406,294.6830139160156,298.50396728515625,293.1499938964844,293.1499938964844,279.1499938964844,38715.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764444231987,1.0,0.0,0.0,3.4537415504455566,3.453764200210572,7.959264962664747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.94384765625,0.0,1344.809326171875,1895.4371337890625,0.0,4097.74072265625,0.8639823198318481,1.0,0.0,3.0,1.0,0.0
18116280,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.755731999874115,0.4163316488265991,0.3819321691989898,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075012207031,0.8743956089019775,0.6557340621948242,0.6266859173774719,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9171504974365234,0.7552713751792908,0.5305247902870178,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7584114670753479,0.4211885333061218,0.4065762758255005,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6362080574035645,0.2443190664052963,1.1389565467834473,284.907470703125,284.95001220703125,300.19805908203125,291.6621398925781,297.9881286621094,297.26007080078125,284.90789794921875,1.0,0.745782196521759,0.3342065215110779,0.3342065215110779,1.0,1.0,-3.704893112182617,0.9172669649124146,2.787626028060913,0.0833499431610107,0.8333883285522461,0.8333883285522461,0.0,322.1290588378906,298.0,59122.703125,0.0,4940.9697265625,1.0,278.8589782714844,282.9498596191406,294.6830139160156,298.50396728515625,293.1499938964844,293.1499938964844,279.1499938964844,38715.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764444231987,1.0,0.0,0.0,3.4537415504455566,3.453764200210572,7.959264962664747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.94384765625,0.0,1344.809326171875,1895.4371337890625,0.0,4097.74072265625,0.8639823198318481,1.0,0.0,3.0,1.0,0.0
18116340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.761732280254364,0.4160317778587341,0.381006121635437,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.8814767003059387,0.6546357274055481,0.6249430179595947,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9284359812736512,0.7599071264266968,0.5331732034683228,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7647970914840698,0.4213763177394867,0.4061074554920196,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413617134094238,0.2446373254060745,1.137554168701172,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881896972656,297.2662353515625,284.9926147460937,1.0,0.739884078502655,0.3339808285236358,0.3339808285236358,1.0,1.0,-3.702608108520508,0.91584974527359,2.7867584228515625,0.0823285207152366,0.9108359217643738,0.9108359217643738,0.0,309.987060546875,286.0,58428.83984375,0.0,4857.53271484375,1.0,279.1408386230469,283.0601806640625,294.6264038085937,298.33355712890625,293.1499938964844,293.1499938964844,278.8500061035156,33622.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682708382606506,1.0,0.0,0.0,3.5639660358428955,3.5639889240264893,8.475404342789261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.033203125,0.0,1422.1741943359375,1895.4371337890625,0.0,4025.960693359375,0.8843279480934143,1.0,0.0,3.0,1.0,0.0
18116400,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.761732280254364,0.4160317778587341,0.381006121635437,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.8814767003059387,0.6546357274055481,0.6249430179595947,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9284359812736512,0.7599071264266968,0.5331732034683228,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7647970914840698,0.4213763177394867,0.4061074554920196,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6413617134094238,0.2446373254060745,1.137554168701172,284.99334716796875,284.95001220703125,300.1822814941406,291.6496276855469,297.9881896972656,297.2662353515625,284.9926147460937,1.0,0.739884078502655,0.3339808285236358,0.3339808285236358,1.0,1.0,-3.702608108520508,0.91584974527359,2.7867584228515625,0.0823285207152366,0.9108359217643738,0.9108359217643738,0.0,309.987060546875,286.0,58428.83984375,0.0,4857.53271484375,1.0,279.1408386230469,283.0601806640625,294.6264038085937,298.33355712890625,293.1499938964844,293.1499938964844,278.8500061035156,33622.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682708382606506,1.0,0.0,0.0,3.5639660358428955,3.5639889240264893,8.475404342789261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.033203125,0.0,1422.1741943359375,1895.4371337890625,0.0,4025.960693359375,0.8843279480934143,1.0,0.0,3.0,1.0,0.0
18116460,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.767603874206543,0.4148218035697937,0.3796989023685455,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8884769678115845,0.6526109576225281,0.6228293180465698,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9395166039466858,0.763289213180542,0.535366952419281,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7711842656135559,0.4209489822387695,0.4054229855537414,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6465833187103271,0.244605541229248,1.1358050107955933,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9800109863281,297.2615661621094,284.9084167480469,1.0,0.7338919639587402,0.3337534964084625,0.3337534964084625,1.0,1.0,-3.698211908340454,0.913793683052063,2.7844181060791016,0.0813525691628456,0.8308467268943787,0.8308467268943787,0.0,298.38427734375,274.0,58928.18359375,0.0,4771.5390625,1.0,278.85906982421875,282.954345703125,294.6582946777344,298.4667663574219,293.1499938964844,293.1499938964844,279.1499938964844,38696.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976201832294464,1.0,0.0,0.0,3.438791513442993,3.438814163208008,7.89050886851328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.662109375,0.0,1329.6474609375,1895.4371337890625,0.0,4095.621337890625,0.8606697916984558,1.0,0.0,3.0,1.0,0.0
18116520,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.767603874206543,0.4148218035697937,0.3796989023685455,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080810546875,0.8884769678115845,0.6526109576225281,0.6228293180465698,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9395166039466858,0.763289213180542,0.535366952419281,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7711842656135559,0.4209489822387695,0.4054229855537414,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6465833187103271,0.244605541229248,1.1358050107955933,284.9080505371094,284.95001220703125,300.1666259765625,291.63720703125,297.9800109863281,297.2615661621094,284.9084167480469,1.0,0.7338919639587402,0.3337534964084625,0.3337534964084625,1.0,1.0,-3.698211908340454,0.913793683052063,2.7844181060791016,0.0813525691628456,0.8308467268943787,0.8308467268943787,0.0,298.38427734375,274.0,58928.18359375,0.0,4771.5390625,1.0,278.85906982421875,282.954345703125,294.6582946777344,298.4667663574219,293.1499938964844,293.1499938964844,279.1499938964844,38696.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976201832294464,1.0,0.0,0.0,3.438791513442993,3.438814163208008,7.89050886851328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.662109375,0.0,1329.6474609375,1895.4371337890625,0.0,4095.621337890625,0.8606697916984558,1.0,0.0,3.0,1.0,0.0
18116580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747344374656677,0.4145493507385254,0.3787985444068908,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.8967792987823486,0.6515465378761292,0.6211249828338623,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.951841413974762,0.7679165601730347,0.5380088686943054,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787181735038757,0.4211480617523193,0.4049645960330963,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527684330940247,0.2449603974819183,1.134562373161316,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.980224609375,297.267822265625,284.9921569824219,1.0,0.7279089093208313,0.3335261642932892,0.3335261642932892,1.0,1.0,-3.6962015628814697,0.912453293800354,2.783748149871826,0.0803561881184578,0.90752512216568,0.90752512216568,0.0,286.1668701171875,262.0,58247.8046875,0.0,4688.65771484375,1.0,279.1407165527344,283.0634155273437,294.6017150878906,298.2971496582031,293.1499938964844,293.1499938964844,278.8500061035156,33610.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680395126342772,1.0,0.0,0.0,3.549871921539306,3.5498945713043213,8.408502480961033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7265625,0.0,1407.208740234375,1895.4371337890625,0.0,4023.918212890625,0.8811609148979187,1.0,0.0,3.0,1.0,0.0
18116640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7747344374656677,0.4145493507385254,0.3787985444068908,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99285888671875,0.8967792987823486,0.6515465378761292,0.6211249828338623,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.951841413974762,0.7679165601730347,0.5380088686943054,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7787181735038757,0.4211480617523193,0.4049645960330963,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6527684330940247,0.2449603974819183,1.134562373161316,284.9928894042969,284.95001220703125,300.1510314941406,291.6248779296875,297.980224609375,297.267822265625,284.9921569824219,1.0,0.7279089093208313,0.3335261642932892,0.3335261642932892,1.0,1.0,-3.6962015628814697,0.912453293800354,2.783748149871826,0.0803561881184578,0.90752512216568,0.90752512216568,0.0,286.1668701171875,262.0,58247.8046875,0.0,4688.65771484375,1.0,279.1407165527344,283.0634155273437,294.6017150878906,298.2971496582031,293.1499938964844,293.1499938964844,278.8500061035156,33610.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680395126342772,1.0,0.0,0.0,3.549871921539306,3.5498945713043213,8.408502480961033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7265625,0.0,1407.208740234375,1895.4371337890625,0.0,4023.918212890625,0.8811609148979187,1.0,0.0,3.0,1.0,0.0
18116700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7784366607666016,0.4139910340309143,0.3783131837844848,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.9010807275772096,0.6505930423736572,0.6202548742294312,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.957900881767273,0.7696205973625183,0.5392587780952454,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7826560139656067,0.4209842085838318,0.404747724533081,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6560592651367188,0.2450003623962402,1.134117841720581,284.8814392089844,284.95001220703125,300.14324951171875,291.61871337890625,297.9764099121094,297.26580810546875,284.8814697265625,1.0,0.7249467968940735,0.3334124982357025,0.3334124982357025,1.0,1.0,-3.6952857971191406,0.9118045568466188,2.7834811210632324,0.0799935683608055,0.828216552734375,0.828216552734375,0.0,280.1811218261719,262.0,58981.09375,0.0,4648.26611328125,1.0,278.90069580078125,282.93121337890625,294.6497802734375,298.4976501464844,293.1499938964844,293.1499938964844,278.8500061035156,38376.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740580916404724,1.0,0.0,0.0,3.499601364135742,3.499624490737915,8.172039542841958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.587890625,0.0,1389.2388916015625,1895.4371337890625,0.0,4076.8623046875,0.8712839484214783,1.0,0.0,3.0,1.0,0.0
18116760,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7817679643630981,0.4133752286434173,0.3775247037410736,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.9050415754318236,0.649556040763855,0.6190441250801086,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9633617997169496,0.7712830305099487,0.5401963591575623,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7862777709960938,0.4207358956336975,0.4042944312095642,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6591023802757263,0.244964987039566,1.1329736709594729,284.909423828125,284.95001220703125,300.135498046875,291.6125793457031,297.97198486328125,297.262939453125,284.9102478027344,1.0,0.7218480706214905,0.333311378955841,0.333311378955841,1.0,1.0,-3.6920878887176514,0.9105209112167358,2.781566858291626,0.0794501900672912,0.8289243578910828,0.8289243578910828,0.0,274.5243225097656,250.0,58724.484375,0.0,4603.552734375,1.0,278.8586120605469,282.9600524902344,294.6344299316406,298.4303283691406,293.1499938964844,293.1499938964844,279.1499938964844,38841.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760324358940125,1.0,0.0,0.0,3.421447277069092,3.421469688415528,7.811114528522012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.5244140625,0.0,1313.3804931640625,1895.4371337890625,0.0,4094.140625,0.8570890426635742,1.0,0.0,3.0,1.0,0.0
18116820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7902367115020752,0.4131264090538025,0.3766422569751739,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.9154819250106812,0.6485093832015991,0.6173543334007263,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.97558331489563,0.7758964896202087,0.5428224802017212,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951443195343018,0.4209429025650024,0.403841495513916,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666116714477539,0.2453498989343643,1.1318615674972534,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9721984863281,297.2690734863281,284.9916687011719,1.0,0.715800404548645,0.3331091403961181,0.3331091403961181,1.0,1.0,-3.690260887145996,0.9093183875083924,2.780942440032959,0.0785575658082962,0.904386043548584,0.904386043548584,0.0,262.2992248535156,238.0,58076.50390625,0.0,4521.36083984375,1.0,279.1405944824219,283.0663757324219,294.5772399902344,298.2616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33598.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678637385368348,1.0,0.0,0.0,3.536604166030884,3.53662657737732,8.345765536432737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7158203125,0.0,1393.2230224609375,1895.4371337890625,0.0,4022.365966796875,0.8781773447990417,1.0,0.0,3.0,1.0,0.0
18116880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7902367115020752,0.4131264090538025,0.3766422569751739,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923400878906,0.9154819250106812,0.6485093832015991,0.6173543334007263,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.97558331489563,0.7758964896202087,0.5428224802017212,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7951443195343018,0.4209429025650024,0.403841495513916,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6666116714477539,0.2453498989343643,1.1318615674972534,284.99237060546875,284.95001220703125,300.1199951171875,291.60028076171875,297.9721984863281,297.2690734863281,284.9916687011719,1.0,0.715800404548645,0.3331091403961181,0.3331091403961181,1.0,1.0,-3.690260887145996,0.9093183875083924,2.780942440032959,0.0785575658082962,0.904386043548584,0.904386043548584,0.0,262.2992248535156,238.0,58076.50390625,0.0,4521.36083984375,1.0,279.1405944824219,283.0663757324219,294.5772399902344,298.2616577148437,293.1499938964844,293.1499938964844,278.8500061035156,33598.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678637385368348,1.0,0.0,0.0,3.536604166030884,3.53662657737732,8.345765536432737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7158203125,0.0,1393.2230224609375,1895.4371337890625,0.0,4022.365966796875,0.8781773447990417,1.0,0.0,3.0,1.0,0.0
