time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7986472249031067,0.4119869172573089,0.3753886818885803,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.926461696624756,0.6465466022491455,0.6152878403663635,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865877628326416,0.7792465090751648,0.5449893474578857,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040621876716614,0.420543372631073,0.403175801038742,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743459701538086,0.245385393500328,1.130391240119934,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9639892578125,297.26416015625,284.9096069335937,1.0,0.7096760272979736,0.3329068720340729,0.3329068720340729,1.0,1.0,-3.6863114833831774,0.9074799418449402,2.778831720352173,0.0777120292186737,0.8262964487075806,0.8262964487075806,0.0,250.65676879882807,226.0,58569.4453125,0.0,4437.03125,1.0,278.8593139648437,282.9627990722656,294.6093139648437,298.3947448730469,293.1499938964844,293.1499938964844,279.1499938964844,38653.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758474230766296,1.0,0.0,0.0,3.4111599922180176,3.411182165145874,7.764213592054148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.22900390625,0.0,1301.8843994140625,1895.4371337890625,0.0,4092.52392578125,0.8545404672622681,1.0,0.0,3.0,1.0,0.0
18117000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7986472249031067,0.4119869172573089,0.3753886818885803,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093322753906,0.926461696624756,0.6465466022491455,0.6152878403663635,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9865877628326416,0.7792465090751648,0.5449893474578857,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8040621876716614,0.420543372631073,0.403175801038742,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6743459701538086,0.245385393500328,1.130391240119934,284.9093017578125,284.95001220703125,300.1044616699219,291.5879821777344,297.9639892578125,297.26416015625,284.9096069335937,1.0,0.7096760272979736,0.3329068720340729,0.3329068720340729,1.0,1.0,-3.6863114833831774,0.9074799418449402,2.778831720352173,0.0777120292186737,0.8262964487075806,0.8262964487075806,0.0,250.65676879882807,226.0,58569.4453125,0.0,4437.03125,1.0,278.8593139648437,282.9627990722656,294.6093139648437,298.3947448730469,293.1499938964844,293.1499938964844,279.1499938964844,38653.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758474230766296,1.0,0.0,0.0,3.4111599922180176,3.411182165145874,7.764213592054148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.22900390625,0.0,1301.8843994140625,1895.4371337890625,0.0,4092.52392578125,0.8545404672622681,1.0,0.0,3.0,1.0,0.0
18117060,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8086977601051331,0.4117558598518371,0.374532401561737,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.9395787119865416,0.6455116868019104,0.6136195659637451,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978289604187012,0.7838353514671326,0.5476069450378418,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142297267913818,0.4207556545734405,0.4027340412139892,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835274696350098,0.2457959949970245,1.1294121742248535,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.96417236328125,297.2701416015625,284.9913330078125,1.0,0.7035682797431946,0.3327354192733764,0.3327354192733764,1.0,1.0,-3.684695243835449,0.9064381122589112,2.778257131576538,0.0769470185041427,0.9014663100242616,0.9014663100242616,0.0,238.4254150390625,214.0,57912.5,0.0,4355.5986328125,1.0,279.1404724121094,283.06939697265625,294.552734375,298.2265625,293.1499938964844,293.1499938964844,279.45001220703125,33590.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96773499250412,1.0,0.0,0.0,3.5237982273101807,3.523820638656616,8.285435910693195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.0947265625,0.0,1379.8372802734375,1895.4371337890625,0.0,4021.22900390625,0.875306248664856,1.0,0.0,3.0,1.0,0.0
18117120,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8086977601051331,0.4117558598518371,0.374532401561737,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9919738769531,0.9395787119865416,0.6455116868019104,0.6136195659637451,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9978289604187012,0.7838353514671326,0.5476069450378418,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8142297267913818,0.4207556545734405,0.4027340412139892,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6835274696350098,0.2457959949970245,1.1294121742248535,284.9920349121094,284.95001220703125,300.0888977050781,291.5756530761719,297.96417236328125,297.2701416015625,284.9913330078125,1.0,0.7035682797431946,0.3327354192733764,0.3327354192733764,1.0,1.0,-3.684695243835449,0.9064381122589112,2.778257131576538,0.0769470185041427,0.9014663100242616,0.9014663100242616,0.0,238.4254150390625,214.0,57912.5,0.0,4355.5986328125,1.0,279.1404724121094,283.06939697265625,294.552734375,298.2265625,293.1499938964844,293.1499938964844,279.45001220703125,33590.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96773499250412,1.0,0.0,0.0,3.5237982273101807,3.523820638656616,8.285435910693195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.0947265625,0.0,1379.8372802734375,1895.4371337890625,0.0,4021.22900390625,0.875306248664856,1.0,0.0,3.0,1.0,0.0
18117180,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8175351023674011,0.4116833508014679,0.3740826249122619,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.951265513896942,0.6447024345397949,0.6124476790428162,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.7900441288948059,0.5337375998497009,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8231998682022095,0.4211702644824981,0.4027027785778045,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.692209005355835,0.2463986873626709,1.1300653219223022,285.041015625,284.95001220703125,300.0732727050781,291.5632629394531,297.9697265625,297.28369140625,285.0389709472656,1.0,0.6968179941177368,0.3325639367103576,0.3325639367103576,1.0,1.0,-3.6739304065704346,0.9026610255241394,2.7712693214416504,0.0763160586357116,0.997488498687744,0.997488498687744,0.0,227.86770629882807,217.0,57411.5078125,0.0,4251.65673828125,1.0,279.4412841796875,283.1404724121094,294.5447082519531,298.1734313964844,293.1499938964844,293.1499938964844,279.1499938964844,31322.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614786505699158,1.0,0.0,0.0,3.7135279178619385,3.7135515213012695,9.20166996820626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.9140625,0.0,1569.390869140625,1895.4371337890625,0.0,3965.755859375,0.9161391854286194,1.0,0.0,3.0,1.0,0.0
18117240,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8175351023674011,0.4116833508014679,0.3740826249122619,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0408935546875,0.951265513896942,0.6447024345397949,0.6124476790428162,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.7900441288948059,0.5337375998497009,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8231998682022095,0.4211702644824981,0.4027027785778045,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.692209005355835,0.2463986873626709,1.1300653219223022,285.041015625,284.95001220703125,300.0732727050781,291.5632629394531,297.9697265625,297.28369140625,285.0389709472656,1.0,0.6968179941177368,0.3325639367103576,0.3325639367103576,1.0,1.0,-3.6739304065704346,0.9026610255241394,2.7712693214416504,0.0763160586357116,0.997488498687744,0.997488498687744,0.0,227.86770629882807,217.0,57411.5078125,0.0,4251.65673828125,1.0,279.4412841796875,283.1404724121094,294.5447082519531,298.1734313964844,293.1499938964844,293.1499938964844,279.1499938964844,31322.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614786505699158,1.0,0.0,0.0,3.7135279178619385,3.7135515213012695,9.20166996820626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.9140625,0.0,1569.390869140625,1895.4371337890625,0.0,3965.755859375,0.9161391854286194,1.0,0.0,3.0,1.0,0.0
18117300,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8187060356140137,0.4110032320022583,0.3737300932407379,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.95276141166687,0.6436237692832947,0.6117266416549683,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7936639189720154,0.5308195352554321,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.824570894241333,0.4209162592887878,0.4026480317115783,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6936876773834229,0.2464325875043869,1.130642056465149,284.8868408203125,284.95001220703125,300.0654296875,291.5570678710937,297.9708557128906,297.28863525390625,284.88299560546875,1.0,0.6947122812271118,0.3324781954288482,0.3324781954288482,1.0,1.0,-3.6626596450805664,0.8990651965141296,2.763594388961792,0.0747226774692535,0.8990042805671692,0.8990042805671692,0.0,225.76950073242188,217.0,58394.125,0.0,4216.2822265625,1.0,279.1966247558594,282.9607849121094,294.6010437011719,298.40142822265625,293.1499938964844,293.1499938964844,279.1499938964844,35431.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692896008491516,1.0,0.0,0.0,3.7182936668396,3.718318223953247,9.22530318803183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.1142578125,0.0,1606.152587890625,1895.4371337890625,0.0,4034.9482421875,0.9182333946228028,1.0,0.0,3.0,1.0,0.0
18117360,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8192266225814819,0.4101640582084656,0.3729522824287414,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88604736328125,0.953494131565094,0.6423339247703552,0.6105121970176697,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9990000128746032,0.796835720539093,0.5286450386047363,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8253630995750427,0.4204777479171753,0.4022389650344848,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6946030259132385,0.2463333904743194,1.130190372467041,284.8859558105469,284.95001220703125,300.0575561523437,291.5508117675781,297.9699401855469,297.2903747558594,284.8871459960937,1.0,0.6932969093322754,0.3324525952339172,0.3324525952339172,1.0,1.0,-3.6566083431243896,0.8971781730651855,2.759430170059204,0.0741745829582214,0.8756307363510132,0.8756307363510132,0.0,224.3482208251953,220.0,58165.66796875,0.0,4191.14208984375,1.0,279.1568908691406,282.9641418457031,294.58709716796875,298.3455810546875,293.1499938964844,293.1499938964844,279.45001220703125,38002.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728289842605592,1.0,0.0,0.0,3.6495866775512695,3.649611234664917,8.887521971701062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.408203125,0.0,1547.6925048828125,1895.4371337890625,0.0,4066.083251953125,0.9063614010810852,1.0,0.0,3.0,1.0,0.0
18117420,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8199552893638611,0.4097888469696045,0.3722659051418304,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9542356729507446,0.641106367111206,0.6089726686477661,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041508793830872,0.5261796116828918,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263862133026123,0.420486181974411,0.4019624888896942,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6958774924278259,0.246666595339775,1.1307322978973389,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9771423339844,297.3055114746094,284.9937744140625,1.0,0.6919718384742737,0.3324013650417328,0.3324013650417328,1.0,1.0,-3.6512701511383057,0.8954359292984009,2.7558341026306152,0.0734874978661537,0.9628918766975404,0.9628918766975404,0.0,222.808349609375,223.0,57327.7109375,0.0,4167.255859375,1.0,279.4422912597656,283.0977783203125,294.5193786621094,298.158203125,293.1499938964844,293.1499938964844,279.1499938964844,33607.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653510451316832,1.0,0.0,0.0,3.749147653579712,3.74917221069336,9.379039624946016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2275390625,0.0,1627.910888671875,1895.4371337890625,0.0,4000.1396484375,0.9259655475616456,1.0,0.0,3.0,1.0,0.0
18117480,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8199552893638611,0.4097888469696045,0.3722659051418304,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9542356729507446,0.641106367111206,0.6089726686477661,297.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9990000128746032,0.8041508793830872,0.5261796116828918,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8263862133026123,0.420486181974411,0.4019624888896942,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6958774924278259,0.246666595339775,1.1307322978973389,284.9944763183594,284.95001220703125,300.04168701171875,291.5382385253906,297.9771423339844,297.3055114746094,284.9937744140625,1.0,0.6919718384742737,0.3324013650417328,0.3324013650417328,1.0,1.0,-3.6512701511383057,0.8954359292984009,2.7558341026306152,0.0734874978661537,0.9628918766975404,0.9628918766975404,0.0,222.808349609375,223.0,57327.7109375,0.0,4167.255859375,1.0,279.4422912597656,283.0977783203125,294.5193786621094,298.158203125,293.1499938964844,293.1499938964844,279.1499938964844,33607.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653510451316832,1.0,0.0,0.0,3.749147653579712,3.74917221069336,9.379039624946016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2275390625,0.0,1627.910888671875,1895.4371337890625,0.0,4000.1396484375,0.9259655475616456,1.0,0.0,3.0,1.0,0.0
18117540,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8189213275909424,0.4085060656070709,0.3713802695274353,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.9527060389518738,0.6389872431755066,0.6072756052017212,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8095810413360596,0.5270413160324097,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257499933242798,0.4198996126651764,0.4016239047050476,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956034302711487,0.2466383725404739,1.131329894065857,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.9725646972656,297.3049621582031,284.8924560546875,1.0,0.6919770836830139,0.3323501646518707,0.3323501646518707,1.0,1.0,-3.649512767791748,0.8947468400001526,2.75476598739624,0.0732324421405792,0.863664448261261,0.863664448261261,0.0,223.1718139648437,226.0,57983.3515625,0.0,4164.8271484375,1.0,279.15679931640625,282.9725646972656,294.5513610839844,298.2971496582031,293.1499938964844,293.1499938964844,279.45001220703125,39102.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741968512535096,1.0,0.0,0.0,3.6295034885406494,3.629528045654297,8.789977528067539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.89794921875,0.0,1533.569091796875,1895.4371337890625,0.0,4078.07861328125,0.9030448794364928,1.0,0.0,3.0,1.0,0.0
18117600,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8189213275909424,0.4085060656070709,0.3713802695274353,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909912109375,0.9527060389518738,0.6389872431755066,0.6072756052017212,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.8095810413360596,0.5270413160324097,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8257499933242798,0.4198996126651764,0.4016239047050476,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6956034302711487,0.2466383725404739,1.131329894065857,284.8908996582031,284.95001220703125,300.0256652832031,291.5255432128906,297.9725646972656,297.3049621582031,284.8924560546875,1.0,0.6919770836830139,0.3323501646518707,0.3323501646518707,1.0,1.0,-3.649512767791748,0.8947468400001526,2.75476598739624,0.0732324421405792,0.863664448261261,0.863664448261261,0.0,223.1718139648437,226.0,57983.3515625,0.0,4164.8271484375,1.0,279.15679931640625,282.9725646972656,294.5513610839844,298.2971496582031,293.1499938964844,293.1499938964844,279.45001220703125,39102.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741968512535096,1.0,0.0,0.0,3.6295034885406494,3.629528045654297,8.789977528067539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.89794921875,0.0,1533.569091796875,1895.4371337890625,0.0,4078.07861328125,0.9030448794364928,1.0,0.0,3.0,1.0,0.0
18117660,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8176376819610596,0.4082498550415039,0.3709369301795959,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.9506862759590148,0.6379482746124268,0.6060494184494019,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8156859874725342,0.5290390849113464,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247448801994324,0.4200267493724823,0.4015697836875915,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949276924133301,0.2470076382160186,1.1325196027755735,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9749450683594,297.31353759765625,285.00201416015625,1.0,0.6928107142448425,0.3322592377662658,0.3322592377662658,1.0,1.0,-3.651265382766724,0.8949761986732483,2.756289005279541,0.0729913040995597,0.9577467441558838,0.9577467441558838,0.0,224.2854919433593,229.0,57228.1015625,0.0,4176.4677734375,1.0,279.4421691894531,283.1077575683594,294.4892272949219,298.1185913085937,293.1499938964844,293.1499938964844,279.1499938964844,33652.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96574604511261,1.0,0.0,0.0,3.732182741165161,3.7322070598602295,9.294351457356242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3642578125,0.0,1608.5738525390625,1895.4371337890625,0.0,4003.63818359375,0.9222536087036132,1.0,0.0,3.0,1.0,0.0
18117720,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8176376819610596,0.4082498550415039,0.3709369301795959,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.9506862759590148,0.6379482746124268,0.6060494184494019,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.8156859874725342,0.5290390849113464,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8247448801994324,0.4200267493724823,0.4015697836875915,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6949276924133301,0.2470076382160186,1.1325196027755735,285.00262451171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9749450683594,297.31353759765625,285.00201416015625,1.0,0.6928107142448425,0.3322592377662658,0.3322592377662658,1.0,1.0,-3.651265382766724,0.8949761986732483,2.756289005279541,0.0729913040995597,0.9577467441558838,0.9577467441558838,0.0,224.2854919433593,229.0,57228.1015625,0.0,4176.4677734375,1.0,279.4421691894531,283.1077575683594,294.4892272949219,298.1185913085937,293.1499938964844,293.1499938964844,279.1499938964844,33652.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96574604511261,1.0,0.0,0.0,3.732182741165161,3.7322070598602295,9.294351457356242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3642578125,0.0,1608.5738525390625,1895.4371337890625,0.0,4003.63818359375,0.9222536087036132,1.0,0.0,3.0,1.0,0.0
18117780,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8152206540107727,0.4069622457027435,0.3701145052909851,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.947275161743164,0.6358809471130371,0.6044761538505554,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8200919032096863,0.5328133702278137,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.822771430015564,0.4194747507572174,0.4013344347476959,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6933513879776001,0.2469574809074401,1.1333444118499756,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9658508300781,297.3070983886719,284.9002685546875,1.0,0.6941537261009216,0.332168310880661,0.332168310880661,1.0,1.0,-3.653637647628784,0.8953782320022583,2.7582595348358154,0.0729421600699424,0.8643611073493958,0.8643611073493958,0.0,226.3695373535156,232.0,57951.66796875,0.0,4195.822265625,1.0,279.1576843261719,282.98126220703125,294.524658203125,298.26617431640625,293.1499938964844,293.1499938964844,279.45001220703125,38745.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745583534240724,1.0,0.0,0.0,3.621063709259033,3.6210880279541016,8.749145194997254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.666015625,0.0,1521.5888671875,1895.4371337890625,0.0,4081.2451171875,0.901033878326416,1.0,0.0,3.0,1.0,0.0
18117840,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8152206540107727,0.4069622457027435,0.3701145052909851,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992919921875,0.947275161743164,0.6358809471130371,0.6044761538505554,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8200919032096863,0.5328133702278137,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.822771430015564,0.4194747507572174,0.4013344347476959,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6933513879776001,0.2469574809074401,1.1333444118499756,284.89923095703125,284.95001220703125,299.9930114746094,291.49969482421875,297.9658508300781,297.3070983886719,284.9002685546875,1.0,0.6941537261009216,0.332168310880661,0.332168310880661,1.0,1.0,-3.653637647628784,0.8953782320022583,2.7582595348358154,0.0729421600699424,0.8643611073493958,0.8643611073493958,0.0,226.3695373535156,232.0,57951.66796875,0.0,4195.822265625,1.0,279.1576843261719,282.98126220703125,294.524658203125,298.26617431640625,293.1499938964844,293.1499938964844,279.45001220703125,38745.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745583534240724,1.0,0.0,0.0,3.621063709259033,3.6210880279541016,8.749145194997254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.666015625,0.0,1521.5888671875,1895.4371337890625,0.0,4081.2451171875,0.901033878326416,1.0,0.0,3.0,1.0,0.0
18117900,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.813887894153595,0.4067407548427582,0.3697184026241302,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01336669921875,0.945379376411438,0.635267972946167,0.6036850214004517,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.8226494789123535,0.5349708795547485,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8216407895088196,0.4194601774215698,0.4011876583099365,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6923927068710327,0.2470608949661255,1.1335207223892212,285.0132141113281,284.95001220703125,299.9847106933594,291.4931030273437,297.9646301269531,297.3081970214844,285.0145874023437,1.0,0.6949062347412109,0.3321228623390198,0.3321228623390198,1.0,1.0,-3.654836177825928,0.895585834980011,2.759250402450561,0.0728436186909675,0.943004071712494,0.943004071712494,0.0,227.55441284179688,232.0,57107.91015625,0.0,4206.43994140625,1.0,279.4010009765625,283.1181335449219,294.4631042480469,298.0505065917969,293.1499938964844,293.1499938964844,279.45001220703125,34311.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968612253665924,1.0,0.0,0.0,3.665205240249634,3.665229082107544,8.963752975432726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.6806640625,0.0,1537.4632568359375,1895.4371337890625,0.0,4028.973876953125,0.9090505838394164,1.0,0.0,3.0,1.0,0.0
18117960,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8130028247833252,0.4066388010978699,0.3696581721305847,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.943992018699646,0.6348097324371338,0.603273868560791,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.8253542184829712,0.536694347858429,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8208925724029541,0.4195787608623504,0.4013088345527649,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6918099522590637,0.2472669333219528,1.1344876289367676,285.0067138671875,284.95001220703125,299.9763488769531,291.4864807128906,297.9645690917969,297.31103515625,285.00567626953125,1.0,0.6957948207855225,0.3320202231407165,0.3320202231407165,1.0,1.0,-3.657649517059326,0.8960952758789062,2.76155424118042,0.0727075636386871,0.9592635035514832,0.9592635035514832,0.0,228.5940704345703,235.0,57227.9296875,0.0,4220.50048828125,1.0,279.4431457519531,283.1116943359375,294.46337890625,298.09228515625,293.1499938964844,293.1499938964844,279.1499938964844,33442.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966404914855957,1.0,0.0,0.0,3.7299866676330566,3.730010986328125,9.283416488869988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.544921875,0.0,1604.435791015625,1895.4371337890625,0.0,4009.47021484375,0.9213430881500244,1.0,0.0,3.0,1.0,0.0
18118020,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8099752068519592,0.405277669429779,0.3688088655471802,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.9397765398025512,0.6326931715011597,0.6016969084739685,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.829047441482544,0.5416274666786194,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.818387508392334,0.4189860224723816,0.4010728895664215,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6897012591362,0.2471455931663513,1.135148048400879,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9525146484375,297.3011169433594,284.9007263183594,1.0,0.6976081132888794,0.3318149745464325,0.3318149745464325,1.0,1.0,-3.661181926727295,0.8964645266532898,2.7647173404693604,0.072382777929306,0.8649612069129944,0.8649612069129944,0.0,231.37831115722656,238.0,57968.6953125,0.0,4247.4248046875,1.0,279.15692138671875,282.9815673828125,294.50006103515625,298.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,38789.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755913019180298,1.0,0.0,0.0,3.620638847351074,3.620663166046143,8.74709257914219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.125,0.0,1521.451171875,1895.4371337890625,0.0,4090.2841796875,0.9008498191833496,1.0,0.0,3.0,1.0,0.0
18118080,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8099752068519592,0.405277669429779,0.3688088655471802,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89947509765625,0.9397765398025512,0.6326931715011597,0.6016969084739685,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.829047441482544,0.5416274666786194,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.818387508392334,0.4189860224723816,0.4010728895664215,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6897012591362,0.2471455931663513,1.135148048400879,284.8993835449219,284.95001220703125,299.9593811035156,291.4730529785156,297.9525146484375,297.3011169433594,284.9007263183594,1.0,0.6976081132888794,0.3318149745464325,0.3318149745464325,1.0,1.0,-3.661181926727295,0.8964645266532898,2.7647173404693604,0.072382777929306,0.8649612069129944,0.8649612069129944,0.0,231.37831115722656,238.0,57968.6953125,0.0,4247.4248046875,1.0,279.15692138671875,282.9815673828125,294.50006103515625,298.24273681640625,293.1499938964844,293.1499938964844,279.45001220703125,38789.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755913019180298,1.0,0.0,0.0,3.620638847351074,3.620663166046143,8.74709257914219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.125,0.0,1521.451171875,1895.4371337890625,0.0,4090.2841796875,0.9008498191833496,1.0,0.0,3.0,1.0,0.0
18118140,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8073338270187378,0.4048883616924286,0.3683055341243744,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.935985505580902,0.6315717697143555,0.6004618406295776,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8337439894676208,0.5462260842323303,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161702752113342,0.4190494120121002,0.4010236263275146,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878222227096558,0.2473876029253006,1.1360561847686768,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9491577148437,297.3026428222656,285.0059509277344,1.0,0.6995065212249756,0.3316097259521484,0.3316097259521484,1.0,1.0,-3.665650606155396,0.8971148133277893,2.768535614013672,0.0719847008585929,0.9600107073783876,0.9600107073783876,0.0,234.0433807373047,241.0,57252.703125,0.0,4276.20263671875,1.0,279.442138671875,283.1119689941406,294.4378662109375,298.0679626464844,293.1499938964844,293.1499938964844,279.1499938964844,33480.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675904512405396,1.0,0.0,0.0,3.729694128036499,3.729718446731568,9.281961297347152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.298828125,0.0,1604.3863525390625,1895.4371337890625,0.0,4019.951904296875,0.9215680956840516,1.0,0.0,3.0,1.0,0.0
18118200,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8073338270187378,0.4048883616924286,0.3683055341243744,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0066223144531,0.935985505580902,0.6315717697143555,0.6004618406295776,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.8337439894676208,0.5462260842323303,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8161702752113342,0.4190494120121002,0.4010236263275146,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6878222227096558,0.2473876029253006,1.1360561847686768,285.00665283203125,284.95001220703125,299.9421081542969,291.4593505859375,297.9491577148437,297.3026428222656,285.0059509277344,1.0,0.6995065212249756,0.3316097259521484,0.3316097259521484,1.0,1.0,-3.665650606155396,0.8971148133277893,2.768535614013672,0.0719847008585929,0.9600107073783876,0.9600107073783876,0.0,234.0433807373047,241.0,57252.703125,0.0,4276.20263671875,1.0,279.442138671875,283.1119689941406,294.4378662109375,298.0679626464844,293.1499938964844,293.1499938964844,279.1499938964844,33480.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675904512405396,1.0,0.0,0.0,3.729694128036499,3.729718446731568,9.281961297347152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.298828125,0.0,1604.3863525390625,1895.4371337890625,0.0,4019.951904296875,0.9215680956840516,1.0,0.0,3.0,1.0,0.0
18118260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8039916753768921,0.4034793674945831,0.3674071729183197,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.9314813613891602,0.6294212937355042,0.5988463163375854,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8369386196136475,0.5515759587287903,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134586215019226,0.4184254705905914,0.4007577300071716,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6855271458625793,0.2472085207700729,1.136473298072815,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.935791015625,297.291259765625,284.900634765625,1.0,0.7014490365982056,0.3313798010349273,0.3313798010349273,1.0,1.0,-3.66925048828125,0.8974232077598572,2.771827459335327,0.0715833753347396,0.8656651377677917,0.8656651377677917,0.0,237.102767944336,244.0,57998.4765625,0.0,4305.1435546875,1.0,279.1576843261719,282.98162841796875,294.4720153808594,298.2161865234375,293.1499938964844,293.1499938964844,279.45001220703125,38642.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767370820045472,1.0,0.0,0.0,3.623704433441162,3.623728752136232,8.761911090005015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.4609375,0.0,1523.741455078125,1895.4371337890625,0.0,4100.296875,0.9015212059020996,1.0,0.0,3.0,1.0,0.0
18118320,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8039916753768921,0.4034793674945831,0.3674071729183197,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.9314813613891602,0.6294212937355042,0.5988463163375854,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8369386196136475,0.5515759587287903,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8134586215019226,0.4184254705905914,0.4007577300071716,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6855271458625793,0.2472085207700729,1.136473298072815,284.8996276855469,284.95001220703125,299.9244689941406,291.4454040527344,297.935791015625,297.291259765625,284.900634765625,1.0,0.7014490365982056,0.3313798010349273,0.3313798010349273,1.0,1.0,-3.66925048828125,0.8974232077598572,2.771827459335327,0.0715833753347396,0.8656651377677917,0.8656651377677917,0.0,237.102767944336,244.0,57998.4765625,0.0,4305.1435546875,1.0,279.1576843261719,282.98162841796875,294.4720153808594,298.2161865234375,293.1499938964844,293.1499938964844,279.45001220703125,38642.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767370820045472,1.0,0.0,0.0,3.623704433441162,3.623728752136232,8.761911090005015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.4609375,0.0,1523.741455078125,1895.4371337890625,0.0,4100.296875,0.9015212059020996,1.0,0.0,3.0,1.0,0.0
18118380,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8012149333953857,0.4030483365058899,0.3668769896030426,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.927589237689972,0.6282700896263123,0.59759521484375,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.841224193572998,0.556373119354248,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8111380934715271,0.4184669256210327,0.4006963968276977,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.683573305606842,0.24740532040596,1.13720703125,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.9314270019531,297.2917785644531,285.0054626464844,1.0,0.7034048438072205,0.3311498761177063,0.3311498761177063,1.0,1.0,-3.6736819744110094,0.8979784846305847,2.7757036685943604,0.0710987076163292,0.9599130153656006,0.9599130153656006,0.0,239.9197235107422,247.0,57264.09765625,0.0,4334.90087890625,1.0,279.4421691894531,283.1118469238281,294.4096984863281,298.0404968261719,293.1499938964844,293.1499938964844,279.1499938964844,33499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687819480895996,1.0,0.0,0.0,3.730601787567138,3.730626106262207,9.286479212278208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.720703125,0.0,1605.57861328125,1895.4371337890625,0.0,4030.47119140625,0.9217787384986876,1.0,0.0,3.0,1.0,0.0
18118440,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8012149333953857,0.4030483365058899,0.3668769896030426,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061340332031,0.927589237689972,0.6282700896263123,0.59759521484375,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.841224193572998,0.556373119354248,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8111380934715271,0.4184669256210327,0.4006963968276977,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.683573305606842,0.24740532040596,1.13720703125,285.0061950683594,284.95001220703125,299.906494140625,291.43115234375,297.9314270019531,297.2917785644531,285.0054626464844,1.0,0.7034048438072205,0.3311498761177063,0.3311498761177063,1.0,1.0,-3.6736819744110094,0.8979784846305847,2.7757036685943604,0.0710987076163292,0.9599130153656006,0.9599130153656006,0.0,239.9197235107422,247.0,57264.09765625,0.0,4334.90087890625,1.0,279.4421691894531,283.1118469238281,294.4096984863281,298.0404968261719,293.1499938964844,293.1499938964844,279.1499938964844,33499.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687819480895996,1.0,0.0,0.0,3.730601787567138,3.730626106262207,9.286479212278208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.720703125,0.0,1605.57861328125,1895.4371337890625,0.0,4030.47119140625,0.9217787384986876,1.0,0.0,3.0,1.0,0.0
18118500,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7998238801956177,0.402399480342865,0.3666029572486877,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.9256610870361328,0.6272718906402588,0.5969875454902649,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8427689075469971,0.5587829947471619,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8099949359893799,0.41822150349617,0.4007044434547424,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6826465129852295,0.2473582923412323,1.1377872228622437,284.8807678222656,284.95001220703125,299.8973388671875,291.4239196777344,297.9253234863281,297.2869567871094,284.8789367675781,1.0,0.7044270634651184,0.3310349285602569,0.3310349285602569,1.0,1.0,-3.6762325763702393,0.8983509540557861,2.777881622314453,0.0709579139947891,0.874072253704071,0.874072253704071,0.0,241.3642120361328,247.0,58214.0546875,0.0,4350.939453125,1.0,279.19635009765625,282.9610290527344,294.4592590332031,298.2506408691406,293.1499938964844,293.1499938964844,279.1499938964844,37450.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753539562225342,1.0,0.0,0.0,3.702098846435547,3.702123641967773,9.14511758765002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.32421875,0.0,1602.9161376953125,1895.4371337890625,0.0,4088.20849609375,0.915925145149231,1.0,0.0,3.0,1.0,0.0
18118560,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7978715896606445,0.4016083478927612,0.3659606575965881,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9231159090995787,0.626101553440094,0.5959720611572266,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.844019889831543,0.5617923736572266,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8083682060241699,0.4178294539451599,0.4004247188568115,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6812788248062134,0.2471899092197418,1.1374833583831787,284.8985900878906,284.95001220703125,299.8880920410156,291.4165954589844,297.91748046875,297.27984619140625,284.90008544921875,1.0,0.7053623199462891,0.3309191763401031,0.3309191763401031,1.0,1.0,-3.677158832550049,0.8982425332069397,2.778916120529175,0.0706807449460029,0.8650047779083252,0.8650047779083252,0.0,243.0650787353516,250.0,57991.97265625,0.0,4364.1591796875,1.0,279.15692138671875,282.9815673828125,294.4439697265625,298.1882019042969,293.1499938964844,293.1499938964844,279.45001220703125,38835.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779579639434814,1.0,0.0,0.0,3.621906518936157,3.6219308376312256,8.75321859439282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.5478515625,0.0,1523.1876220703125,1895.4371337890625,0.0,4110.94775390625,0.9012159705162048,1.0,0.0,3.0,1.0,0.0
18118620,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7951096892356873,0.401145726442337,0.3653967380523681,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9192944169044496,0.6249285340309143,0.5946961045265198,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8479540944099426,0.5666228532791138,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8059903383255005,0.4178596138954162,0.4003500044345855,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793339848518372,0.2473548501729965,1.138069748878479,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125366210937,297.2798767089844,285.0048522949219,1.0,0.7073072195053101,0.3306877017021179,0.3306877017021179,1.0,1.0,-3.681366682052612,0.8987237215042114,2.782642841339112,0.0701678991317749,0.9593243598937988,0.9593243598937988,0.0,245.9380798339844,253.0,57260.1484375,0.0,4393.783203125,1.0,279.442138671875,283.11187744140625,294.3801574707031,298.0107421875,293.1499938964844,293.1499938964844,279.1499938964844,33525.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699472188949584,1.0,0.0,0.0,3.730436086654663,3.730460405349731,9.28565441427054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.17578125,0.0,1605.5875244140625,1895.4371337890625,0.0,4040.743896484375,0.9216969013214112,1.0,0.0,3.0,1.0,0.0
18118680,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7951096892356873,0.401145726442337,0.3653967380523681,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.9192944169044496,0.6249285340309143,0.5946961045265198,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.8479540944099426,0.5666228532791138,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8059903383255005,0.4178596138954162,0.4003500044345855,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6793339848518372,0.2473548501729965,1.138069748878479,285.005615234375,284.95001220703125,299.8692932128906,291.40167236328125,297.9125366210937,297.2798767089844,285.0048522949219,1.0,0.7073072195053101,0.3306877017021179,0.3306877017021179,1.0,1.0,-3.681366682052612,0.8987237215042114,2.782642841339112,0.0701678991317749,0.9593243598937988,0.9593243598937988,0.0,245.9380798339844,253.0,57260.1484375,0.0,4393.783203125,1.0,279.442138671875,283.11187744140625,294.3801574707031,298.0107421875,293.1499938964844,293.1499938964844,279.1499938964844,33525.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699472188949584,1.0,0.0,0.0,3.730436086654663,3.730460405349731,9.28565441427054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.17578125,0.0,1605.5875244140625,1895.4371337890625,0.0,4040.743896484375,0.9216969013214112,1.0,0.0,3.0,1.0,0.0
18118740,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7918186187744141,0.3996818363666534,0.3644517362117767,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.9149829745292664,0.6227465867996216,0.5930519104003906,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8503820896148682,0.5720278024673462,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8031847476959229,0.417216032743454,0.4000675082206726,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770802140235901,0.2471113950014114,1.1382099390029907,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.8982238769531,297.26776123046875,284.9002990722656,1.0,0.7092397212982178,0.3304562270641327,0.3304562270641327,1.0,1.0,-3.684589385986328,0.8989076614379883,2.78568172454834,0.0697227716445922,0.8650301694869995,0.8650301694869995,0.0,249.1177673339844,256.0,57992.53125,0.0,4422.66845703125,1.0,279.1576843261719,282.9825744628906,294.4128723144531,298.1564636230469,293.1499938964844,293.1499938964844,279.45001220703125,38681.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790608882904052,1.0,0.0,0.0,3.622427225112915,3.622451543807984,8.755736189414165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.8779296875,0.0,1522.6201171875,1895.4371337890625,0.0,4120.55517578125,0.9012677669525146,1.0,0.0,3.0,1.0,0.0
