time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118800,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7918186187744141,0.3996818363666534,0.3644517362117767,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.9149829745292664,0.6227465867996216,0.5930519104003906,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.8503820896148682,0.5720278024673462,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8031847476959229,0.417216032743454,0.4000675082206726,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6770802140235901,0.2471113950014114,1.1382099390029907,284.8993225097656,284.95001220703125,299.8500061035156,291.38641357421875,297.8982238769531,297.26776123046875,284.9002990722656,1.0,0.7092397212982178,0.3304562270641327,0.3304562270641327,1.0,1.0,-3.684589385986328,0.8989076614379883,2.78568172454834,0.0697227716445922,0.8650301694869995,0.8650301694869995,0.0,249.1177673339844,256.0,57992.53125,0.0,4422.66845703125,1.0,279.1576843261719,282.9825744628906,294.4128723144531,298.1564636230469,293.1499938964844,293.1499938964844,279.45001220703125,38681.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790608882904052,1.0,0.0,0.0,3.622427225112915,3.622451543807984,8.755736189414165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.8779296875,0.0,1522.6201171875,1895.4371337890625,0.0,4120.55517578125,0.9012677669525146,1.0,0.0,3.0,1.0,0.0
18118860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7889618277549744,0.3990228772163391,0.3637855947017669,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.9111908078193665,0.6213842034339905,0.5916773676872253,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537869453430176,0.5770289897918701,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.800679087638855,0.4170670211315155,0.3999009728431701,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6750028729438782,0.2470674961805343,1.138232707977295,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.89141845703125,297.26580810546875,285.0041809082031,1.0,0.7111168503761292,0.3302351832389831,0.3302351832389831,1.0,1.0,-3.687974452972412,0.8991761803627014,2.7887983322143555,0.0692039355635643,0.9581905007362366,0.9581905007362366,0.0,252.0979156494141,259.0,57233.8515625,0.0,4450.80615234375,1.0,279.442138671875,283.1124267578125,294.3499755859375,297.9786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33542.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709182381629944,1.0,0.0,0.0,3.7280468940734863,3.728071212768554,9.273763339479046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.318359375,0.0,1602.961181640625,1895.4371337890625,0.0,4049.29248046875,0.921228051185608,1.0,0.0,3.0,1.0,0.0
18118920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7889618277549744,0.3990228772163391,0.3637855947017669,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0048828125,0.9111908078193665,0.6213842034339905,0.5916773676872253,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.8537869453430176,0.5770289897918701,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.800679087638855,0.4170670211315155,0.3999009728431701,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6750028729438782,0.2470674961805343,1.138232707977295,285.0049133300781,284.95001220703125,299.8296813964844,291.3724975585937,297.89141845703125,297.26580810546875,285.0041809082031,1.0,0.7111168503761292,0.3302351832389831,0.3302351832389831,1.0,1.0,-3.687974452972412,0.8991761803627014,2.7887983322143555,0.0692039355635643,0.9581905007362366,0.9581905007362366,0.0,252.0979156494141,259.0,57233.8515625,0.0,4450.80615234375,1.0,279.442138671875,283.1124267578125,294.3499755859375,297.9786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33542.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709182381629944,1.0,0.0,0.0,3.7280468940734863,3.728071212768554,9.273763339479046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.318359375,0.0,1602.961181640625,1895.4371337890625,0.0,4049.29248046875,0.921228051185608,1.0,0.0,3.0,1.0,0.0
18118980,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7852301001548767,0.3971498310565948,0.362529993057251,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.9066240191459656,0.6187888383865356,0.5897064208984375,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8553064465522766,0.5830488204956055,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974148988723755,0.4160046875476837,0.3992886245250702,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6721879839897156,0.2463413029909134,1.1365594863891602,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.87310791015625,297.2493591308594,284.8990478515625,1.0,0.7128368616104126,0.3300141394138336,0.3300141394138336,1.0,1.0,-3.688593626022339,0.8986259698867798,2.7899677753448486,0.0686311423778534,0.8628560900688171,0.8628560900688171,0.0,255.5599822998047,262.0,57914.3671875,0.0,4474.333984375,1.0,279.15771484375,282.98358154296875,294.3856811523437,298.1239929199219,293.1499938964844,293.1499938964844,279.45001220703125,38777.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795789122581482,1.0,0.0,0.0,3.6165943145751953,3.616618633270264,8.727561180421617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.8173828125,0.0,1516.912841796875,1895.4371337890625,0.0,4125.0625,0.9000351428985596,1.0,0.0,3.0,1.0,0.0
18119040,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7852301001548767,0.3971498310565948,0.362529993057251,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.9066240191459656,0.6187888383865356,0.5897064208984375,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.8553064465522766,0.5830488204956055,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7974148988723755,0.4160046875476837,0.3992886245250702,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6721879839897156,0.2463413029909134,1.1365594863891602,284.8981018066406,284.95001220703125,299.8077697753906,291.36151123046875,297.87310791015625,297.2493591308594,284.8990478515625,1.0,0.7128368616104126,0.3300141394138336,0.3300141394138336,1.0,1.0,-3.688593626022339,0.8986259698867798,2.7899677753448486,0.0686311423778534,0.8628560900688171,0.8628560900688171,0.0,255.5599822998047,262.0,57914.3671875,0.0,4474.333984375,1.0,279.15771484375,282.98358154296875,294.3856811523437,298.1239929199219,293.1499938964844,293.1499938964844,279.45001220703125,38777.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795789122581482,1.0,0.0,0.0,3.6165943145751953,3.616618633270264,8.727561180421617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.8173828125,0.0,1516.912841796875,1895.4371337890625,0.0,4125.0625,0.9000351428985596,1.0,0.0,3.0,1.0,0.0
18119100,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7833410501480103,0.3965848386287689,0.3618648946285248,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.904377281665802,0.6178510785102844,0.5886558294296265,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8564587235450745,0.586091160774231,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7957214117050171,0.4156834483146667,0.3988935053348541,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6706675887107849,0.246046558022499,1.1351534128189087,285.01007080078125,284.95001220703125,299.7962646484375,291.3570556640625,297.8670654296875,297.245361328125,285.01123046875,1.0,0.7135908007621765,0.32990363240242,0.32990363240242,1.0,1.0,-3.6880195140838623,0.8980944156646729,2.789925098419189,0.0681993216276168,0.9394943714141846,0.9394943714141846,0.0,257.2748107910156,262.0,57027.9375,0.0,4483.5517578125,1.0,279.40087890625,283.11944580078125,294.3250732421875,297.9067687988281,293.1499938964844,293.1499938964844,279.45001220703125,34393.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733752608299256,1.0,0.0,0.0,3.65876030921936,3.6587839126586914,8.932256605476141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.68212890625,0.0,1530.8878173828125,1895.4371337890625,0.0,4070.876708984375,0.907649040222168,1.0,0.0,3.0,1.0,0.0
18119160,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7819341421127319,0.3961248993873596,0.3615114688873291,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.9026582837104796,0.6170434951782227,0.587949812412262,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8577529191970825,0.5886075496673584,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7944445610046387,0.4154702126979828,0.3987363278865814,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6694994568824768,0.2458236217498779,1.1343740224838257,285.001953125,284.95001220703125,299.78436279296875,291.353271484375,297.8623352050781,297.24322509765625,285.0008544921875,1.0,0.7143844962120056,0.3298083245754242,0.3298083245754242,1.0,1.0,-3.688644409179688,0.8979613184928894,2.7906830310821533,0.0679171532392501,0.9533283114433287,0.9533283114433287,0.0,258.754150390625,265.0,57100.7421875,0.0,4494.6142578125,1.0,279.4430847167969,283.1127014160156,294.32696533203125,297.9468994140625,293.1499938964844,293.1499938964844,279.1499938964844,33584.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707854986190796,1.0,0.0,0.0,3.720582246780396,3.7206063270568848,9.236662776856974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.666015625,0.0,1594.697509765625,1895.4371337890625,0.0,4048.124267578125,0.9193037748336792,1.0,0.0,3.0,1.0,0.0
18119220,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.778114378452301,0.3940423727035522,0.3600512444972992,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.8983039259910583,0.6142237186431885,0.5857486128807068,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584651350975037,0.5947137475013733,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910581827163696,0.4141839742660522,0.3978902995586395,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664360165596008,0.2447887063026428,1.131190061569214,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.84185791015625,297.224853515625,284.8986511230469,1.0,0.7157809734344482,0.3296177089214325,0.3296177089214325,1.0,1.0,-3.686744213104248,0.8967715501785278,2.7899727821350098,0.0672567039728164,0.8585377335548401,0.8585377335548401,0.0,262.2124328613281,268.0,57718.34765625,0.0,4511.10888671875,1.0,279.1578369140625,282.9880065917969,294.368896484375,298.09405517578125,293.1499938964844,293.1499938964844,279.45001220703125,38914.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789286851882936,1.0,0.0,0.0,3.600250720977783,3.6002748012542725,8.648858624837885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.78955078125,0.0,1500.0272216796875,1895.4371337890625,0.0,4119.404296875,0.8965283632278442,1.0,0.0,3.0,1.0,0.0
18119280,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.778114378452301,0.3940423727035522,0.3600512444972992,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.8983039259910583,0.6142237186431885,0.5857486128807068,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8584651350975037,0.5947137475013733,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7910581827163696,0.4141839742660522,0.3978902995586395,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6664360165596008,0.2447887063026428,1.131190061569214,284.897705078125,284.95001220703125,299.75946044921875,291.3475341796875,297.84185791015625,297.224853515625,284.8986511230469,1.0,0.7157809734344482,0.3296177089214325,0.3296177089214325,1.0,1.0,-3.686744213104248,0.8967715501785278,2.7899727821350098,0.0672567039728164,0.8585377335548401,0.8585377335548401,0.0,262.2124328613281,268.0,57718.34765625,0.0,4511.10888671875,1.0,279.1578369140625,282.9880065917969,294.368896484375,298.09405517578125,293.1499938964844,293.1499938964844,279.45001220703125,38914.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789286851882936,1.0,0.0,0.0,3.600250720977783,3.6002748012542725,8.648858624837885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.78955078125,0.0,1500.0272216796875,1895.4371337890625,0.0,4119.404296875,0.8965283632278442,1.0,0.0,3.0,1.0,0.0
18119340,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7747657895088196,0.3928462564945221,0.3588900864124298,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8943754434585571,0.6122941970825195,0.5838311314582825,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.860176146030426,0.5997167229652405,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7880077362060547,0.4134721159934997,0.3971800208091736,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635894179344177,0.244042620062828,1.127961277961731,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.82928466796875,297.2173156738281,284.9985656738281,1.0,0.7170127630233765,0.3294270932674408,0.3294270932674408,1.0,1.0,-3.684316873550415,0.8954324126243591,2.7888846397399902,0.0664361268281936,0.9466657638549804,0.9466657638549804,0.0,265.4123840332031,271.0,56879.90234375,0.0,4524.50146484375,1.0,279.4419860839844,283.1158447265625,294.3163146972656,297.92138671875,293.1499938964844,293.1499938964844,279.1499938964844,33717.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697123169898988,1.0,0.0,0.0,3.701446056365967,3.701470136642456,9.141892292063858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.3779296875,0.0,1573.8460693359375,1895.4371337890625,0.0,4038.67431640625,0.9152818918228148,1.0,0.0,3.0,1.0,0.0
18119400,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7747657895088196,0.3928462564945221,0.3588900864124298,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993896484375,0.8943754434585571,0.6122941970825195,0.5838311314582825,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.860176146030426,0.5997167229652405,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7880077362060547,0.4134721159934997,0.3971800208091736,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6635894179344177,0.244042620062828,1.127961277961731,284.9994201660156,284.95001220703125,299.7331237792969,291.34405517578125,297.82928466796875,297.2173156738281,284.9985656738281,1.0,0.7170127630233765,0.3294270932674408,0.3294270932674408,1.0,1.0,-3.684316873550415,0.8954324126243591,2.7888846397399902,0.0664361268281936,0.9466657638549804,0.9466657638549804,0.0,265.4123840332031,271.0,56879.90234375,0.0,4524.50146484375,1.0,279.4419860839844,283.1158447265625,294.3163146972656,297.92138671875,293.1499938964844,293.1499938964844,279.1499938964844,33717.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697123169898988,1.0,0.0,0.0,3.701446056365967,3.701470136642456,9.141892292063858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.3779296875,0.0,1573.8460693359375,1895.4371337890625,0.0,4038.67431640625,0.9152818918228148,1.0,0.0,3.0,1.0,0.0
18119460,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7704499363899231,0.3906088173389435,0.3573114573955536,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.8894301056861877,0.6093044877052307,0.5814924240112305,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977556467056274,0.8604603409767151,0.6019668579101562,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840685248374939,0.4120049774646759,0.3961919248104095,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.660022497177124,0.2428106516599655,1.12400484085083,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8082580566406,297.1992492675781,284.8975524902344,1.0,0.7178718447685242,0.3292897641658783,0.3292897641658783,1.0,1.0,-3.676380634307861,0.8926379084587097,2.783742666244507,0.0656061619520187,0.8519843220710754,0.8519843220710754,0.0,269.3862609863281,274.0,57398.86328125,0.0,4527.35546875,1.0,279.157958984375,282.99420166015625,294.3616943359375,298.0675964355469,293.1499938964844,293.1499938964844,279.45001220703125,39085.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773677587509156,1.0,0.0,0.0,3.5747532844543457,3.574777126312256,8.5267873828343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.14111328125,0.0,1473.6650390625,1895.4371337890625,0.0,4105.80078125,0.8909974694252014,1.0,0.0,3.0,1.0,0.0
18119520,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7704499363899231,0.3906088173389435,0.3573114573955536,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968200683594,0.8894301056861877,0.6093044877052307,0.5814924240112305,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9977556467056274,0.8604603409767151,0.6019668579101562,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7840685248374939,0.4120049774646759,0.3961919248104095,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.660022497177124,0.2428106516599655,1.12400484085083,284.8967590332031,284.95001220703125,299.7054138183594,291.3426513671875,297.8082580566406,297.1992492675781,284.8975524902344,1.0,0.7178718447685242,0.3292897641658783,0.3292897641658783,1.0,1.0,-3.676380634307861,0.8926379084587097,2.783742666244507,0.0656061619520187,0.8519843220710754,0.8519843220710754,0.0,269.3862609863281,274.0,57398.86328125,0.0,4527.35546875,1.0,279.157958984375,282.99420166015625,294.3616943359375,298.0675964355469,293.1499938964844,293.1499938964844,279.45001220703125,39085.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773677587509156,1.0,0.0,0.0,3.5747532844543457,3.574777126312256,8.5267873828343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.14111328125,0.0,1473.6650390625,1895.4371337890625,0.0,4105.80078125,0.8909974694252014,1.0,0.0,3.0,1.0,0.0
18119580,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7669062614440918,0.3892655670642853,0.3560306131839752,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.8852635025978088,0.6072022914886475,0.5794299840927124,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9957994222640992,0.8626135587692261,0.6032409071922302,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807713150978088,0.4111199378967285,0.3953307569026947,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569505333900452,0.2418953031301498,1.1200584173202517,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.79803466796875,297.19580078125,284.9945068359375,1.0,0.7184357643127441,0.3291524350643158,0.3291524350643158,1.0,1.0,-3.668093919754028,0.8897581696510315,2.7783358097076416,0.064478799700737,0.936019480228424,0.936019480228424,0.0,272.6986999511719,277.0,56501.3984375,0.0,4525.09912109375,1.0,279.4417724609375,283.1202697753906,294.3123474121094,297.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,33846.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967544972896576,1.0,0.0,0.0,3.6720359325408936,3.672059774398804,8.997195095616917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.642578125,0.0,1541.6129150390625,1895.4371337890625,0.0,4019.5498046875,0.9087525606155396,1.0,0.0,3.0,1.0,0.0
18119640,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7669062614440918,0.3892655670642853,0.3560306131839752,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99530029296875,0.8852635025978088,0.6072022914886475,0.5794299840927124,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9957994222640992,0.8626135587692261,0.6032409071922302,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7807713150978088,0.4111199378967285,0.3953307569026947,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6569505333900452,0.2418953031301498,1.1200584173202517,284.995361328125,284.95001220703125,299.6763916015625,291.34307861328125,297.79803466796875,297.19580078125,284.9945068359375,1.0,0.7184357643127441,0.3291524350643158,0.3291524350643158,1.0,1.0,-3.668093919754028,0.8897581696510315,2.7783358097076416,0.064478799700737,0.936019480228424,0.936019480228424,0.0,272.6986999511719,277.0,56501.3984375,0.0,4525.09912109375,1.0,279.4417724609375,283.1202697753906,294.3123474121094,297.8938903808594,293.1499938964844,293.1499938964844,279.1499938964844,33846.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967544972896576,1.0,0.0,0.0,3.6720359325408936,3.672059774398804,8.997195095616917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.642578125,0.0,1541.6129150390625,1895.4371337890625,0.0,4019.5498046875,0.9087525606155396,1.0,0.0,3.0,1.0,0.0
18119700,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7651667594909668,0.3881708085536957,0.3553694784641266,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.883225679397583,0.6057294011116028,0.5783905386924744,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.994831919670105,0.8630167245864868,0.6038718223571777,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7791733145713806,0.410398006439209,0.3949115574359894,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6554807424545288,0.2412786781787872,1.118198037147522,284.8746032714844,284.95001220703125,299.661376953125,291.3439025878906,297.78924560546875,297.1894226074219,284.8734741210937,1.0,0.7187081575393677,0.3290837705135345,0.3290837705135345,1.0,1.0,-3.664072275161743,0.8883485198020935,2.775723695755005,0.0640624165534973,0.8501886129379272,0.8501886129379272,0.0,274.3500671386719,277.0,57278.8671875,0.0,4524.25927734375,1.0,279.1978454589844,282.9779357910156,294.3697204589844,298.1020202636719,293.1499938964844,293.1499938964844,279.1499938964844,38301.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731470942497252,1.0,0.0,0.0,3.6258933544158936,3.625917673110962,8.772499882070406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.22314453125,0.0,1523.6207275390625,1895.4371337890625,0.0,4068.875,0.8993115425109863,1.0,0.0,3.0,1.0,0.0
18119760,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7628890872001648,0.3869519829750061,0.3543652296066284,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8806384801864624,0.604106068611145,0.5769712924957275,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9933815002441406,0.8632969260215759,0.6041020154953003,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7770816683769226,0.4095432162284851,0.3942189514636993,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6535907983779907,0.2405476421117782,1.115491509437561,284.89794921875,284.95001220703125,299.64605712890625,291.3451232910156,297.7795104980469,297.1817626953125,284.89923095703125,1.0,0.7188073992729187,0.3290800154209137,0.3290800154209137,1.0,1.0,-3.657346725463867,0.8863459229469299,2.771000862121582,0.063606858253479,0.8440494537353516,0.8440494537353516,0.0,276.3389587402344,280.0,56934.171875,0.0,4518.02978515625,1.0,279.15753173828125,283.00567626953125,294.3620910644531,298.0391540527344,293.1499938964844,293.1499938964844,279.45001220703125,39389.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746728539466858,1.0,0.0,0.0,3.5342400074005127,3.5342633724212646,8.33461115234968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.00048828125,0.0,1432.71142578125,1895.4371337890625,0.0,4082.24755859375,0.8823077082633972,1.0,0.0,3.0,1.0,0.0
18119820,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7596837282180786,0.3855257034301758,0.3530013561248779,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.8768525123596191,0.601894736289978,0.574796736240387,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916599988937378,0.8654340505599976,0.6054260730743408,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740961909294128,0.4085614681243896,0.3932542204856872,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507764458656311,0.2395296543836593,1.1110292673110962,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.77020263671875,297.1799621582031,284.9930725097656,1.0,0.7190976142883301,0.3290725350379944,0.3290725350379944,1.0,1.0,-3.648144483566284,0.8836217522621155,2.7645225524902344,0.0628451853990554,0.926193356513977,0.926193356513977,0.0,279.28717041015625,283.0,56074.05859375,0.0,4510.9541015625,1.0,279.44146728515625,283.1281433105469,294.31610107421875,297.8701477050781,293.1499938964844,293.1499938964844,279.1499938964844,33845.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644653797149658,1.0,0.0,0.0,3.63611912727356,3.63614273071289,8.822050290291372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0,0.0,1501.7205810546875,1895.4371337890625,0.0,3992.289306640625,0.9006823301315308,1.0,0.0,3.0,1.0,0.0
18119880,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7596837282180786,0.3855257034301758,0.3530013561248779,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.8768525123596191,0.601894736289978,0.574796736240387,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9916599988937378,0.8654340505599976,0.6054260730743408,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7740961909294128,0.4085614681243896,0.3932542204856872,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6507764458656311,0.2395296543836593,1.1110292673110962,284.993896484375,284.95001220703125,299.614501953125,291.3485412597656,297.77020263671875,297.1799621582031,284.9930725097656,1.0,0.7190976142883301,0.3290725350379944,0.3290725350379944,1.0,1.0,-3.648144483566284,0.8836217522621155,2.7645225524902344,0.0628451853990554,0.926193356513977,0.926193356513977,0.0,279.28717041015625,283.0,56074.05859375,0.0,4510.9541015625,1.0,279.44146728515625,283.1281433105469,294.31610107421875,297.8701477050781,293.1499938964844,293.1499938964844,279.1499938964844,33845.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644653797149658,1.0,0.0,0.0,3.63611912727356,3.63614273071289,8.822050290291372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0,0.0,1501.7205810546875,1895.4371337890625,0.0,3992.289306640625,0.9006823301315308,1.0,0.0,3.0,1.0,0.0
18119940,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7558863759040833,0.3831433057785034,0.3512544929981231,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8724663853645325,0.5987064242362976,0.5722297430038452,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9892648458480836,0.865962564945221,0.6061747670173645,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705961465835571,0.4069021046161651,0.3920474052429199,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.647572934627533,0.2380841821432113,1.1059678792953491,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7518615722656,297.1668395996094,284.9010009765625,1.0,0.7192696928977966,0.3290650248527527,0.3290650248527527,1.0,1.0,-3.6363234519958496,0.8801178932189941,2.7562055587768555,0.0621180422604084,0.8373125195503235,0.8373125195503235,0.0,282.75701904296875,286.0,56488.35546875,0.0,4499.88916015625,1.0,279.1585388183594,283.0173645019531,294.3683166503906,298.01666259765625,293.1499938964844,293.1499938964844,279.45001220703125,39197.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713643193244934,1.0,0.0,0.0,3.4976806640625,3.497703790664673,8.163071925082477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.94482421875,0.0,1393.1441650390625,1895.4371337890625,0.0,4053.216064453125,0.874095618724823,1.0,0.0,3.0,1.0,0.0
18120000,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7558863759040833,0.3831433057785034,0.3512544929981231,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8724663853645325,0.5987064242362976,0.5722297430038452,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9892648458480836,0.865962564945221,0.6061747670173645,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7705961465835571,0.4069021046161651,0.3920474052429199,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.647572934627533,0.2380841821432113,1.1059678792953491,284.9003601074219,284.95001220703125,299.5817565917969,291.35308837890625,297.7518615722656,297.1668395996094,284.9010009765625,1.0,0.7192696928977966,0.3290650248527527,0.3290650248527527,1.0,1.0,-3.6363234519958496,0.8801178932189941,2.7562055587768555,0.0621180422604084,0.8373125195503235,0.8373125195503235,0.0,282.75701904296875,286.0,56488.35546875,0.0,4499.88916015625,1.0,279.1585388183594,283.0173645019531,294.3683166503906,298.01666259765625,293.1499938964844,293.1499938964844,279.45001220703125,39197.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713643193244934,1.0,0.0,0.0,3.4976806640625,3.497703790664673,8.163071925082477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.94482421875,0.0,1393.1441650390625,1895.4371337890625,0.0,4053.216064453125,0.874095618724823,1.0,0.0,3.0,1.0,0.0
18120060,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7528144121170044,0.3816166222095489,0.3498178422451019,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.8688266277313232,0.5963731408119202,0.5699589252471924,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.987520158290863,0.8678790330886841,0.6073697805404663,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7677227258682251,0.4058227837085724,0.391002207994461,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448419690132141,0.2369571924209594,1.1010512113571167,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.74237060546875,297.1653747558594,284.9914855957031,1.0,0.7194043397903442,0.3291301429271698,0.3291301429271698,1.0,1.0,-3.6261203289031982,0.8773249387741089,2.748795509338379,0.0615249462425708,0.9166476726531982,0.9166476726531982,0.0,285.6185913085937,289.0,55630.36328125,0.0,4489.55712890625,1.0,279.441162109375,283.1363220214844,294.32550048828125,297.8516845703125,293.1499938964844,293.1499938964844,279.1499938964844,33830.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610719680786132,1.0,0.0,0.0,3.5990631580352783,3.599086284637451,8.643153819321014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.19140625,0.0,1461.2310791015625,1895.4371337890625,0.0,3962.135498046875,0.8923459053039551,1.0,0.0,3.0,1.0,0.0
18120120,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7528144121170044,0.3816166222095489,0.3498178422451019,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922790527344,0.8688266277313232,0.5963731408119202,0.5699589252471924,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.987520158290863,0.8678790330886841,0.6073697805404663,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7677227258682251,0.4058227837085724,0.391002207994461,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6448419690132141,0.2369571924209594,1.1010512113571167,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.74237060546875,297.1653747558594,284.9914855957031,1.0,0.7194043397903442,0.3291301429271698,0.3291301429271698,1.0,1.0,-3.6261203289031982,0.8773249387741089,2.748795509338379,0.0615249462425708,0.9166476726531982,0.9166476726531982,0.0,285.6185913085937,289.0,55630.36328125,0.0,4489.55712890625,1.0,279.441162109375,283.1363220214844,294.32550048828125,297.8516845703125,293.1499938964844,293.1499938964844,279.1499938964844,33830.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610719680786132,1.0,0.0,0.0,3.5990631580352783,3.599086284637451,8.643153819321014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.19140625,0.0,1461.2310791015625,1895.4371337890625,0.0,3962.135498046875,0.8923459053039551,1.0,0.0,3.0,1.0,0.0
18120180,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7491458058357239,0.3791581392288208,0.3479930162429809,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8645807504653931,0.5930864214897156,0.5672888159751892,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.985050618648529,0.8682041168212891,0.6079701781272888,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643275856971741,0.4040808379650116,0.3897100687026977,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417147517204285,0.2354110777378082,1.0955144166946411,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7239990234375,297.1527099609375,284.9025573730469,1.0,0.71943598985672,0.3291952610015869,0.3291952610015869,1.0,1.0,-3.6132287979125977,0.8737372159957886,2.739491701126098,0.0609569996595382,0.8302931189537048,0.8302931189537048,0.0,289.0415344238281,292.0,56009.16015625,0.0,4475.3349609375,1.0,279.1588439941406,283.0294189453125,294.3794860839844,297.99810791015625,293.1499938964844,293.1499938964844,279.45001220703125,39193.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967864453792572,1.0,0.0,0.0,3.457695484161377,3.457718133926392,7.977499194566917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.35595703125,0.0,1352.193359375,1895.4371337890625,0.0,4022.372314453125,0.8652651906013489,1.0,0.0,3.0,1.0,0.0
18120240,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7491458058357239,0.3791581392288208,0.3479930162429809,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.8645807504653931,0.5930864214897156,0.5672888159751892,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.985050618648529,0.8682041168212891,0.6079701781272888,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7643275856971741,0.4040808379650116,0.3897100687026977,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6417147517204285,0.2354110777378082,1.0955144166946411,284.9020690917969,284.95001220703125,299.5128479003906,291.3648376464844,297.7239990234375,297.1527099609375,284.9025573730469,1.0,0.71943598985672,0.3291952610015869,0.3291952610015869,1.0,1.0,-3.6132287979125977,0.8737372159957886,2.739491701126098,0.0609569996595382,0.8302931189537048,0.8302931189537048,0.0,289.0415344238281,292.0,56009.16015625,0.0,4475.3349609375,1.0,279.1588439941406,283.0294189453125,294.3794860839844,297.99810791015625,293.1499938964844,293.1499938964844,279.45001220703125,39193.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967864453792572,1.0,0.0,0.0,3.457695484161377,3.457718133926392,7.977499194566917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.35595703125,0.0,1352.193359375,1895.4371337890625,0.0,4022.372314453125,0.8652651906013489,1.0,0.0,3.0,1.0,0.0
18120300,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7474220395088196,0.3783031105995178,0.347095638513565,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8625720739364624,0.5918083786964417,0.5659492015838623,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9839155673980712,0.8690160512924194,0.6083267331123352,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7627135515213013,0.4034475982189178,0.3890371024608612,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6401945352554321,0.2347564846277237,1.0925118923187256,285.0042724609375,284.95001220703125,299.4949645996094,291.3681640625,297.7185974121094,297.15142822265625,285.0046691894531,1.0,0.7193862199783325,0.3292278051376343,0.3292278051376343,1.0,1.0,-3.6065385341644287,0.8718751072883606,2.734663486480713,0.0605310350656509,0.9001193642616272,0.9001193642616272,0.0,290.6225280761719,292.0,55150.4375,0.0,4466.7861328125,1.0,279.39697265625,283.1549987792969,294.3272399902344,297.7904663085937,293.1499938964844,293.1499938964844,279.45001220703125,34401.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608122706413268,1.0,0.0,0.0,3.502392053604126,3.5024142265319824,8.185077717826061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.18896484375,0.0,1363.5906982421875,1895.4371337890625,0.0,3959.822998046875,0.8728417158126831,1.0,0.0,3.0,1.0,0.0
18120360,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.746142566204071,0.3775318562984466,0.3464722633361816,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99005126953125,0.8610222935676575,0.5906311869621277,0.5649095773696899,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9832163453102112,0.8698890209197998,0.609009325504303,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7615098357200623,0.4029055833816528,0.3885792195796966,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.63901287317276,0.2341752797365188,1.0901297330856323,284.9901123046875,284.95001220703125,299.476806640625,291.37158203125,297.7141418457031,297.15142822265625,284.98895263671875,1.0,0.7194423079490662,0.3292843699455261,0.3292843699455261,1.0,1.0,-3.601940870285034,0.8706991672515869,2.731241703033448,0.0603746697306633,0.906663179397583,0.906663179397583,0.0,291.8904113769531,295.0,55165.87109375,0.0,4462.03369140625,1.0,279.4417419433594,283.14404296875,294.3371276855469,297.83477783203125,293.1499938964844,293.1499938964844,279.1499938964844,33749.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574354887008668,1.0,0.0,0.0,3.562382221221924,3.5624051094055176,8.467873158224393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8193359375,0.0,1421.4254150390625,1895.4371337890625,0.0,3929.69287109375,0.8838248252868652,1.0,0.0,3.0,1.0,0.0
18120420,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7425896525382996,0.3750024735927582,0.3445799052715301,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8569108843803406,0.5872504115104675,0.5621463656425476,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9806644320487976,0.8700069785118103,0.6094666123390198,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582148909568787,0.4010858237743377,0.3872103989124298,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359459161758423,0.2325338423252105,1.084150314331055,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.69561767578125,297.1391296386719,284.9040222167969,1.0,0.7193538546562195,0.3293974995613098,0.3293974995613098,1.0,1.0,-3.588059425354004,0.8669672608375549,2.7210922241210938,0.0598951689898967,0.8230735063552856,0.8230735063552856,0.0,295.284423828125,298.0,55502.140625,0.0,4445.05029296875,1.0,279.1592102050781,283.0419616699219,294.3927001953125,297.980224609375,293.1499938964844,293.1499938964844,279.45001220703125,39189.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641616344451904,1.0,0.0,0.0,3.415867567062378,3.415889978408813,7.785658908687765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.01904296875,0.0,1310.2822265625,1895.4371337890625,0.0,3989.59521484375,0.8560498952865601,1.0,0.0,3.0,1.0,0.0
18120480,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7425896525382996,0.3750024735927582,0.3445799052715301,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.8569108843803406,0.5872504115104675,0.5621463656425476,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9806644320487976,0.8700069785118103,0.6094666123390198,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7582148909568787,0.4010858237743377,0.3872103989124298,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6359459161758423,0.2325338423252105,1.084150314331055,284.90362548828125,284.95001220703125,299.4397888183594,291.37860107421875,297.69561767578125,297.1391296386719,284.9040222167969,1.0,0.7193538546562195,0.3293974995613098,0.3293974995613098,1.0,1.0,-3.588059425354004,0.8669672608375549,2.7210922241210938,0.0598951689898967,0.8230735063552856,0.8230735063552856,0.0,295.284423828125,298.0,55502.140625,0.0,4445.05029296875,1.0,279.1592102050781,283.0419616699219,294.3927001953125,297.980224609375,293.1499938964844,293.1499938964844,279.45001220703125,39189.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641616344451904,1.0,0.0,0.0,3.415867567062378,3.415889978408813,7.785658908687765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.01904296875,0.0,1310.2822265625,1895.4371337890625,0.0,3989.59521484375,0.8560498952865601,1.0,0.0,3.0,1.0,0.0
18120540,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7396574020385742,0.3732796609401703,0.342989981174469,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8534452319145203,0.5846759080886841,0.5596737861633301,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9787472486495972,0.8714516758918762,0.6103605031967163,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.755463719367981,0.3998178839683532,0.3860056102275848,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332693696022034,0.2311955988407135,1.0783474445343018,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.68536376953125,297.137939453125,284.987548828125,1.0,0.7192488312721252,0.3295106291770935,0.3295106291770935,1.0,1.0,-3.575810194015503,0.8637198805809021,2.712090253829956,0.0593416132032871,0.8967325091362,0.8967325091362,0.0,298.1217956542969,301.0,54667.17578125,0.0,4429.18359375,1.0,279.44049072265625,283.1535949707031,294.3516540527344,297.8185729980469,293.1499938964844,293.1499938964844,279.75,33854.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537063837051392,1.0,0.0,0.0,3.51946759223938,3.5194900035858154,8.265083693004271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.64111328125,0.0,1377.2559814453125,1895.4371337890625,0.0,3896.289794921875,0.8745186924934387,1.0,0.0,3.0,1.0,0.0
18120600,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7396574020385742,0.3732796609401703,0.342989981174469,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8534452319145203,0.5846759080886841,0.5596737861633301,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9787472486495972,0.8714516758918762,0.6103605031967163,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.755463719367981,0.3998178839683532,0.3860056102275848,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6332693696022034,0.2311955988407135,1.0783474445343018,284.98834228515625,284.95001220703125,299.4017944335937,291.3856811523437,297.68536376953125,297.137939453125,284.987548828125,1.0,0.7192488312721252,0.3295106291770935,0.3295106291770935,1.0,1.0,-3.575810194015503,0.8637198805809021,2.712090253829956,0.0593416132032871,0.8967325091362,0.8967325091362,0.0,298.1217956542969,301.0,54667.17578125,0.0,4429.18359375,1.0,279.44049072265625,283.1535949707031,294.3516540527344,297.8185729980469,293.1499938964844,293.1499938964844,279.75,33854.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537063837051392,1.0,0.0,0.0,3.51946759223938,3.5194900035858154,8.265083693004271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.64111328125,0.0,1377.2559814453125,1895.4371337890625,0.0,3896.289794921875,0.8745186924934387,1.0,0.0,3.0,1.0,0.0
