time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120660,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7371841669082642,0.3717381656169891,0.341716468334198,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.8504680395126343,0.5823333263397217,0.5575800538063049,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9772313237190248,0.8730369806289673,0.6115472316741943,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7531712651252747,0.3987629413604736,0.385109394788742,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6309942603111267,0.2300280332565307,1.0735821723937988,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6766662597656,297.13885498046875,285.0414428710937,1.0,0.7193716168403625,0.329668253660202,0.329668253660202,1.0,1.0,-3.566375255584717,0.8614344596862793,2.704940795898437,0.0592038817703723,0.997117817401886,0.997117817401886,0.0,300.7297668457031,304.0,54111.8046875,0.0,4419.5732421875,1.0,279.7412109375,283.2316589355469,294.3634033203125,297.779541015625,293.1499938964844,293.1499938964844,279.45001220703125,31260.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451186060905457,1.0,0.0,0.0,3.709523916244507,3.709547758102417,9.181838436234102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.0322265625,0.0,1564.36669921875,1895.4371337890625,0.0,3818.882080078125,0.9152617454528807,1.0,0.0,3.0,1.0,0.0
18120720,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7371841669082642,0.3717381656169891,0.341716468334198,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.8504680395126343,0.5823333263397217,0.5575800538063049,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9772313237190248,0.8730369806289673,0.6115472316741943,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7531712651252747,0.3987629413604736,0.385109394788742,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6309942603111267,0.2300280332565307,1.0735821723937988,285.0438842773437,284.95001220703125,299.3628845214844,291.3926086425781,297.6766662597656,297.13885498046875,285.0414428710937,1.0,0.7193716168403625,0.329668253660202,0.329668253660202,1.0,1.0,-3.566375255584717,0.8614344596862793,2.704940795898437,0.0592038817703723,0.997117817401886,0.997117817401886,0.0,300.7297668457031,304.0,54111.8046875,0.0,4419.5732421875,1.0,279.7412109375,283.2316589355469,294.3634033203125,297.779541015625,293.1499938964844,293.1499938964844,279.45001220703125,31260.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451186060905457,1.0,0.0,0.0,3.709523916244507,3.709547758102417,9.181838436234102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.0322265625,0.0,1564.36669921875,1895.4371337890625,0.0,3818.882080078125,0.9152617454528807,1.0,0.0,3.0,1.0,0.0
18120780,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7337235808372498,0.3689664900302887,0.339750736951828,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.8465284705162048,0.5787448883056641,0.5547860860824585,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9744017720222472,0.8723046183586121,0.6115918159484863,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7500016093254089,0.3967632353305816,0.383699506521225,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.628025472164154,0.2282803207635879,1.0675464868545532,284.8812561035156,284.95001220703125,299.3257141113281,291.3987731933594,297.6555480957031,297.1231689453125,284.8822021484375,1.0,0.7192397117614746,0.3298157155513763,0.3298157155513763,1.0,1.0,-3.5517611503601074,0.8575790524482727,2.6941821575164795,0.0588475130498409,0.8751516342163086,0.8751516342163086,0.0,304.2094421386719,304.0,54914.20703125,0.0,4401.3251953125,1.0,279.45855712890625,283.0482482910156,294.4360656738281,297.9873962402344,293.1499938964844,293.1499938964844,279.45001220703125,38001.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561411738395692,1.0,0.0,0.0,3.6546108722686768,3.654635429382324,8.912008411243733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.35693359375,0.0,1553.2982177734375,1895.4371337890625,0.0,3918.1142578125,0.9072611331939696,1.0,0.0,3.0,1.0,0.0
18120840,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7334426045417786,0.368775725364685,0.339580088853836,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831481933594,0.8462147116661072,0.5784932374954224,0.5545520186424255,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9741575717926024,0.8722651600837708,0.6115549802780151,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7497429251670837,0.3966175019741058,0.3835694491863251,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6277828812599182,0.2281492948532104,1.0670158863067627,284.88311767578125,284.95001220703125,299.3231201171875,291.3992004394531,297.6541442871094,297.1221618652344,284.884033203125,1.0,0.7192069292068481,0.3298258483409881,0.3298258483409881,1.0,1.0,-3.5504350662231445,0.857219398021698,2.693215847015381,0.0587866827845573,0.873523473739624,0.873523473739624,0.0,304.4755859375,292.0,54879.1796875,0.0,4399.375,1.0,279.4569396972656,283.0506286621094,294.4334716796875,297.980224609375,293.1499938964844,293.1499938964844,279.75,38064.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562821984291076,1.0,0.0,0.0,3.64797616004944,3.648000478744507,8.879678716766648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.10888671875,0.0,1546.353515625,1895.4371337890625,0.0,3919.376708984375,0.9059770703315736,1.0,0.0,3.0,1.0,0.0
18120900,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7328826785087585,0.3676678538322449,0.3383156657218933,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99578857421875,0.8456944823265076,0.5769168138504028,0.5527902245521545,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9744753241539,0.8725831508636475,0.6114234328269958,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7494062185287476,0.3957490921020508,0.3825509548187256,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.627210259437561,0.227286547422409,1.0625739097595217,284.99566650390625,284.95001220703125,299.3029479980469,291.4022827148437,297.6468200683594,297.1191101074219,284.99713134765625,1.0,0.717211127281189,0.3299046754837036,0.3299046754837036,1.0,1.0,-3.540064811706543,0.8544040322303772,2.6856606006622314,0.0582839772105217,0.9454419016838074,0.9454419016838074,0.0,303.4352722167969,292.0,53869.21484375,0.0,4365.28564453125,1.0,279.7014465332031,283.1896667480469,294.3738708496094,297.76239013671875,293.1499938964844,293.1499938964844,279.75,34382.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950129210948944,1.0,0.0,0.0,3.6832594871521,3.683283567428589,9.052279210663984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.3798828125,0.0,1558.2745361328125,1895.4371337890625,0.0,3864.126220703125,0.9130136966705322,1.0,0.0,3.0,1.0,0.0
18120960,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.733574628829956,0.3667744994163513,0.3373763859272003,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.8465782403945923,0.5755656957626343,0.5513728857040405,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.976392388343811,0.8731548190116882,0.6117222309112549,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7503089308738708,0.3950615227222442,0.381756454706192,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6276270151138306,0.2265549004077911,1.0586328506469729,284.98760986328125,284.95001220703125,299.2825622558594,291.4052429199219,297.6417236328125,297.1189270019531,284.9862365722656,1.0,0.7147451639175415,0.3300200998783111,0.3300200998783111,1.0,1.0,-3.531890153884888,0.8523450493812561,2.6795451641082764,0.0580506734549999,0.9546487927436828,0.9546487927436828,0.0,300.4826354980469,280.0,53823.515625,0.0,4325.66943359375,1.0,279.74322509765625,283.1843566894531,294.3777160644531,297.7972717285156,293.1499938964844,293.1499938964844,279.45001220703125,33769.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471544027328492,1.0,0.0,0.0,3.73994255065918,3.739966869354248,9.333039656667096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.71728515625,0.0,1618.45849609375,1895.4371337890625,0.0,3837.290771484375,0.9237400889396667,1.0,0.0,3.0,1.0,0.0
18121020,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7346284985542297,0.3653001189231872,0.3361754119396209,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569030761719,0.8479517102241516,0.5735735297203064,0.549638569355011,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9788603782653807,0.8728694319725037,0.6117699146270752,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7516663074493408,0.3939599394798279,0.3807699084281921,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6283822059631348,0.2255539447069168,1.0540167093276978,284.85693359375,284.95001220703125,299.2599182128906,291.4082336425781,297.6311340332031,297.11236572265625,284.8567199707031,1.0,0.7114924192428589,0.3301470577716827,0.3301470577716827,1.0,1.0,-3.521685838699341,0.8497212529182434,2.671964645385742,0.0578430145978927,0.8555855751037598,0.8555855751037598,0.0,296.4487609863281,280.0,54514.35546875,0.0,4274.34130859375,1.0,279.4886779785156,283.0347595214844,294.4387512207031,297.9977722167969,293.1499938964844,293.1499938964844,279.45001220703125,38978.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535295367240906,1.0,0.0,0.0,3.6760077476501465,3.676032543182373,9.01666908248444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.16064453125,0.0,1584.7431640625,1895.4371337890625,0.0,3894.70263671875,0.9110953211784364,1.0,0.0,3.0,1.0,0.0
18121080,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7354002594947815,0.3640256524085998,0.3348956704139709,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.8490471243858337,0.5718528032302856,0.5478885173797607,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9807976484298706,0.8725557923316956,0.6114171743392944,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.752745509147644,0.3929772078990936,0.3797208666801452,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6289563179016113,0.2246673554182052,1.049504637718201,284.8805236816406,284.95001220703125,299.2412414550781,291.4104919433594,297.6217956542969,297.1061706542969,284.8822631835937,1.0,0.7084116339683533,0.3302509188652038,0.3302509188652038,1.0,1.0,-3.5109293460845947,0.846860408782959,2.664068937301636,0.0574431531131267,0.8466403484344482,0.8466403484344482,0.0,292.87042236328125,268.0,54132.1015625,0.0,4224.576171875,1.0,279.4571533203125,283.0647277832031,294.42840576171875,297.93414306640625,293.1499938964844,293.1499938964844,279.75,40035.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546063542366028,1.0,0.0,0.0,3.583073139190674,3.583097219467163,8.566523774788948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.90966796875,0.0,1489.61376953125,1895.4371337890625,0.0,3904.363525390625,0.8935618996620178,1.0,0.0,3.0,1.0,0.0
18121140,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7390211820602417,0.3622919023036957,0.3327467143535614,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.8535764813423157,0.5691522359848022,0.5447190999984741,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.987127721309662,0.8735971450805664,0.6115783452987671,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570003271102905,0.3916112184524536,0.3778628706932068,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316707134246826,0.2232190519571304,1.0406166315078735,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6119384765625,297.1067810058594,284.9864196777344,1.0,0.7011120319366455,0.3304817676544189,0.3304817676544189,1.0,1.0,-3.491790771484375,0.8419138193130493,2.6498770713806152,0.0567283406853675,0.9288066625595092,0.9288066625595092,0.0,282.7370300292969,256.0,53077.53515625,0.0,4114.26123046875,1.0,279.74176025390625,283.2003479003906,294.376708984375,297.7488098144531,293.1499938964844,293.1499938964844,279.45001220703125,34236.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430620670318604,1.0,0.0,0.0,3.668524026870728,3.668548107147217,8.979994277069636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.19921875,0.0,1540.613525390625,1895.4371337890625,0.0,3800.250244140625,0.9082269072532654,1.0,0.0,3.0,1.0,0.0
18121200,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7390211820602417,0.3622919023036957,0.3327467143535614,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871826171875,0.8535764813423157,0.5691522359848022,0.5447190999984741,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.987127721309662,0.8735971450805664,0.6115783452987671,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7570003271102905,0.3916112184524536,0.3778628706932068,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6316707134246826,0.2232190519571304,1.0406166315078735,284.9872131347656,284.95001220703125,299.19921875,291.414794921875,297.6119384765625,297.1067810058594,284.9864196777344,1.0,0.7011120319366455,0.3304817676544189,0.3304817676544189,1.0,1.0,-3.491790771484375,0.8419138193130493,2.6498770713806152,0.0567283406853675,0.9288066625595092,0.9288066625595092,0.0,282.7370300292969,256.0,53077.53515625,0.0,4114.26123046875,1.0,279.74176025390625,283.2003479003906,294.376708984375,297.7488098144531,293.1499938964844,293.1499938964844,279.45001220703125,34236.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430620670318604,1.0,0.0,0.0,3.668524026870728,3.668548107147217,8.979994277069636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.19921875,0.0,1540.613525390625,1895.4371337890625,0.0,3800.250244140625,0.9082269072532654,1.0,0.0,3.0,1.0,0.0
18121260,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429395318031311,0.3597117662429809,0.3302977681159973,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.858579158782959,0.565581738948822,0.541240394115448,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933447241783142,0.8729959726333618,0.6111713647842407,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.761711597442627,0.3896558880805969,0.3758258819580078,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347452402114868,0.2214541584253311,1.031460523605347,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5936889648437,297.09637451171875,284.89324951171875,1.0,0.6932613253593445,0.3308535516262054,0.3308535516262054,1.0,1.0,-3.470716714859009,0.8367998600006104,2.6339168548583984,0.0565008334815502,0.8335179686546326,0.8335179686546326,0.0,272.1501770019531,244.0,53334.265625,0.0,3997.4365234375,1.0,279.4583740234375,283.0927734375,294.4299011230469,297.8849792480469,293.1499938964844,293.1499938964844,279.75,39869.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949434459209442,1.0,0.0,0.0,3.5057361125946045,3.5057594776153564,8.200715910788858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8994140625,0.0,1406.3226318359375,1895.4371337890625,0.0,3857.865478515625,0.8764491677284241,1.0,0.0,3.0,1.0,0.0
18121320,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7429395318031311,0.3597117662429809,0.3302977681159973,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.858579158782959,0.565581738948822,0.541240394115448,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9933447241783142,0.8729959726333618,0.6111713647842407,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.761711597442627,0.3896558880805969,0.3758258819580078,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6347452402114868,0.2214541584253311,1.031460523605347,284.8924255371094,284.95001220703125,299.156494140625,291.41796875,297.5936889648437,297.09637451171875,284.89324951171875,1.0,0.6932613253593445,0.3308535516262054,0.3308535516262054,1.0,1.0,-3.470716714859009,0.8367998600006104,2.6339168548583984,0.0565008334815502,0.8335179686546326,0.8335179686546326,0.0,272.1501770019531,244.0,53334.265625,0.0,3997.4365234375,1.0,279.4583740234375,283.0927734375,294.4299011230469,297.8849792480469,293.1499938964844,293.1499938964844,279.75,39869.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949434459209442,1.0,0.0,0.0,3.5057361125946045,3.5057594776153564,8.200715910788858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8994140625,0.0,1406.3226318359375,1895.4371337890625,0.0,3857.865478515625,0.8764491677284241,1.0,0.0,3.0,1.0,0.0
18121380,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7479477524757385,0.3580045402050018,0.3281777799129486,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.8647952675819397,0.5628830194473267,0.5380789041519165,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738870024681091,0.6099695563316345,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7674970626831055,0.3883090615272522,0.3739812970161438,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386062502861023,0.22005096077919,1.0226988792419434,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.584228515625,297.0975952148437,284.9877319335937,1.0,0.6850500106811523,0.3312253654003143,0.3312253654003143,1.0,1.0,-3.450160264968872,0.8318403363227844,2.6183199882507324,0.0562378354370594,0.9125476479530334,0.9125476479530334,0.0,260.8027038574219,232.0,52326.01171875,0.0,3878.734130859375,1.0,279.7412109375,283.2176208496094,294.3805847167969,297.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,34087.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377841949462892,1.0,0.0,0.0,3.598379850387573,3.598403215408325,8.63987224875018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.73828125,0.0,1462.3837890625,1895.4371337890625,0.0,3752.27783203125,0.8923623561859131,1.0,0.0,3.0,1.0,0.0
18121440,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7479477524757385,0.3580045402050018,0.3281777799129486,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.8647952675819397,0.5628830194473267,0.5380789041519165,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8738870024681091,0.6099695563316345,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7674970626831055,0.3883090615272522,0.3739812970161438,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.6386062502861023,0.22005096077919,1.0226988792419434,284.9888000488281,284.95001220703125,299.1131896972656,291.41973876953125,297.584228515625,297.0975952148437,284.9877319335937,1.0,0.6850500106811523,0.3312253654003143,0.3312253654003143,1.0,1.0,-3.450160264968872,0.8318403363227844,2.6183199882507324,0.0562378354370594,0.9125476479530334,0.9125476479530334,0.0,260.8027038574219,232.0,52326.01171875,0.0,3878.734130859375,1.0,279.7412109375,283.2176208496094,294.3805847167969,297.7065734863281,293.1499938964844,293.1499938964844,279.45001220703125,34087.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377841949462892,1.0,0.0,0.0,3.598379850387573,3.598403215408325,8.63987224875018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.73828125,0.0,1462.3837890625,1895.4371337890625,0.0,3752.27783203125,0.8923623561859131,1.0,0.0,3.0,1.0,0.0
18121500,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.749923586845398,0.3567403256893158,0.3271312415599823,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8662414550781,0.8672666549682617,0.5611202120780945,0.5365229249000549,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.8741331100463867,0.6040166616439819,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7698436379432678,0.3873518407344818,0.3731038272380829,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6401283144950867,0.2191938459873199,1.0186173915863037,284.8663330078125,284.95001220703125,299.09130859375,291.4200744628906,297.5770874023437,297.095458984375,284.8650817871094,1.0,0.6805477738380432,0.3314112722873688,0.3314112722873688,1.0,1.0,-3.4339253902435303,0.8275721669197083,2.606353282928467,0.0557813234627246,0.8233398795127869,0.8233398795127869,0.0,255.9335479736328,232.0,52862.8671875,0.0,3809.885986328125,1.0,279.49969482421875,283.0785522460937,294.4407958984375,297.9046630859375,293.1499938964844,293.1499938964844,279.45001220703125,39228.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943047046661377,1.0,0.0,0.0,3.5335140228271484,3.5335373878479004,8.331188041665882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.66064453125,0.0,1430.7744140625,1895.4371337890625,0.0,3800.114013671875,0.8791133165359497,1.0,0.0,3.0,1.0,0.0
18121560,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7515754699707031,0.3553764522075653,0.3257534503936767,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.869442343711853,0.5592334270477295,0.5345991849899292,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.874919056892395,0.5973633527755737,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7719163298606873,0.3862812519073486,0.3719536662101745,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6414176225662231,0.218251496553421,1.0137362480163574,284.8930358886719,284.95001220703125,299.0692749023437,291.41998291015625,297.5712890625,297.0950622558594,284.8939208984375,1.0,0.6757209897041321,0.3316542506217956,0.3316542506217956,1.0,1.0,-3.41469955444336,0.8225735425949097,2.59212589263916,0.0551430322229862,0.8174489140510559,0.8174489140510559,0.0,251.1533050537109,220.0,52348.05859375,0.0,3734.882080078125,1.0,279.4587097167969,283.1139221191406,294.43072509765625,297.8302001953125,293.1499938964844,293.1499938964844,279.75,40207.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439420104026794,1.0,0.0,0.0,3.421248435974121,3.421271085739136,7.810206739122805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.44384765625,0.0,1322.762939453125,1895.4371337890625,0.0,3808.2265625,0.8581066727638245,1.0,0.0,3.0,1.0,0.0
18121620,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563374638557434,0.3535763323307037,0.3236211240291595,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.875338077545166,0.5564048290252686,0.53139328956604,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793700337409973,0.5819895267486572,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774189114570618,0.3848041892051697,0.370064377784729,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6450538039207458,0.2167973667383194,1.005052924156189,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5735168457031,297.1125183105469,284.9770202636719,1.0,0.6656262874603271,0.3321402370929718,0.3321402370929718,1.0,1.0,-3.377070903778076,0.8128161430358887,2.5642547607421875,0.0538121350109577,0.8849575519561768,0.8849575519561768,0.0,240.586181640625,208.0,51183.546875,0.0,3583.28466796875,1.0,279.7404479980469,283.2304077148437,294.3749084472656,297.6356506347656,293.1499938964844,293.1499938964844,280.04998779296875,34489.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314140677452089,1.0,0.0,0.0,3.505565404891968,3.505587816238404,8.199917260753864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.64013671875,0.0,1367.478759765625,1895.4371337890625,0.0,3694.095703125,0.8718359470367432,1.0,0.0,3.0,1.0,0.0
18121680,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7563374638557434,0.3535763323307037,0.3236211240291595,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.875338077545166,0.5564048290252686,0.53139328956604,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.8793700337409973,0.5819895267486572,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7774189114570618,0.3848041892051697,0.370064377784729,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6450538039207458,0.2167973667383194,1.005052924156189,284.97802734375,284.95001220703125,299.0248718261719,291.4184875488281,297.5735168457031,297.1125183105469,284.9770202636719,1.0,0.6656262874603271,0.3321402370929718,0.3321402370929718,1.0,1.0,-3.377070903778076,0.8128161430358887,2.5642547607421875,0.0538121350109577,0.8849575519561768,0.8849575519561768,0.0,240.586181640625,208.0,51183.546875,0.0,3583.28466796875,1.0,279.7404479980469,283.2304077148437,294.3749084472656,297.6356506347656,293.1499938964844,293.1499938964844,280.04998779296875,34489.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314140677452089,1.0,0.0,0.0,3.505565404891968,3.505587816238404,8.199917260753864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.64013671875,0.0,1367.478759765625,1895.4371337890625,0.0,3694.095703125,0.8718359470367432,1.0,0.0,3.0,1.0,0.0
18121740,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7623810172080994,0.3519938588142395,0.3218323886394501,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309143066406,0.8826533555984497,0.5538411736488342,0.5285900831222534,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8855257630348206,0.5649145245552063,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7842068076133728,0.3835466504096985,0.3684808909893036,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6498100757598877,0.2155807614326477,0.9976247549057008,285.0310363769531,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.1385498046875,285.0281066894531,1.0,0.6551856994628906,0.3326261937618255,0.3326261937618255,1.0,1.0,-3.3401758670806885,0.8032339215278625,2.5369420051574707,0.0525158904492855,0.9763914346694946,0.9763914346694946,0.0,229.35975646972656,196.0,50294.3515625,0.0,3432.640625,1.0,280.0410461425781,283.3099060058594,294.3741455078125,297.5633544921875,293.1499938964844,293.1499938964844,279.75,31655.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203163981437684,1.0,0.0,0.0,3.681879997253418,3.681903600692749,9.045499496096454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.783203125,0.0,1536.136474609375,1895.4371337890625,0.0,3592.078125,0.909247100353241,1.0,0.0,3.0,1.0,0.0
18121800,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7623810172080994,0.3519938588142395,0.3218323886394501,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309143066406,0.8826533555984497,0.5538411736488342,0.5285900831222534,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.8855257630348206,0.5649145245552063,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7842068076133728,0.3835466504096985,0.3684808909893036,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6498100757598877,0.2155807614326477,0.9976247549057008,285.0310363769531,284.95001220703125,298.9799499511719,291.4150695800781,297.58209228515625,297.1385498046875,285.0281066894531,1.0,0.6551856994628906,0.3326261937618255,0.3326261937618255,1.0,1.0,-3.3401758670806885,0.8032339215278625,2.5369420051574707,0.0525158904492855,0.9763914346694946,0.9763914346694946,0.0,229.35975646972656,196.0,50294.3515625,0.0,3432.640625,1.0,280.0410461425781,283.3099060058594,294.3741455078125,297.5633544921875,293.1499938964844,293.1499938964844,279.75,31655.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203163981437684,1.0,0.0,0.0,3.681879997253418,3.681903600692749,9.045499496096454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.783203125,0.0,1536.136474609375,1895.4371337890625,0.0,3592.078125,0.909247100353241,1.0,0.0,3.0,1.0,0.0
18121860,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.76796555519104,0.3491303026676178,0.3192343413829803,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.8896343111991882,0.5499089956283569,0.5249012112617493,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8903454542160034,0.5482011437416077,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7906700968742371,0.3812496960163116,0.3662469685077667,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6544021368026733,0.2137902230024337,0.98873108625412,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.14862060546875,284.8756408691406,1.0,0.6442620158195496,0.3334628045558929,0.3334628045558929,1.0,1.0,-3.299143075942993,0.7933813333511353,2.5057616233825684,0.0519643761217594,0.8470327854156494,0.8470327854156494,0.0,218.4578552246093,199.0,50606.5703125,0.0,3277.523681640625,1.0,279.757080078125,283.1429443359375,294.4358215332031,297.726806640625,293.1499938964844,293.1499938964844,280.04998779296875,39395.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300883412361144,1.0,0.0,0.0,3.569639205932617,3.569663047790528,8.502408377353277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.43505859375,0.0,1470.4334716796875,1895.4371337890625,0.0,3681.951171875,0.8895503878593445,1.0,0.0,3.0,1.0,0.0
18121920,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.76796555519104,0.3491303026676178,0.3192343413829803,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.8896343111991882,0.5499089956283569,0.5249012112617493,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.8903454542160034,0.5482011437416077,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7906700968742371,0.3812496960163116,0.3662469685077667,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6544021368026733,0.2137902230024337,0.98873108625412,284.8744506835937,284.95001220703125,298.93463134765625,291.4095458984375,297.57879638671875,297.14862060546875,284.8756408691406,1.0,0.6442620158195496,0.3334628045558929,0.3334628045558929,1.0,1.0,-3.299143075942993,0.7933813333511353,2.5057616233825684,0.0519643761217594,0.8470327854156494,0.8470327854156494,0.0,218.4578552246093,199.0,50606.5703125,0.0,3277.523681640625,1.0,279.757080078125,283.1429443359375,294.4358215332031,297.726806640625,293.1499938964844,293.1499938964844,280.04998779296875,39395.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300883412361144,1.0,0.0,0.0,3.569639205932617,3.569663047790528,8.502408377353277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.43505859375,0.0,1470.4334716796875,1895.4371337890625,0.0,3681.951171875,0.8895503878593445,1.0,0.0,3.0,1.0,0.0
18121980,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7703996896743774,0.3472392559051513,0.317100316286087,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8926587104797363,0.5469337701797485,0.5216326117515564,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961567282676697,0.5394251346588135,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935751080513,0.3795504868030548,0.3642552495002746,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561792492866516,0.212345153093338,0.980747401714325,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.1684875488281,284.98114013671875,1.0,0.6378405690193176,0.3342993855476379,0.3342993855476379,1.0,1.0,-3.270071506500244,0.7871281504631042,2.482943296432495,0.0519300177693367,0.9257601499557496,0.9257601499557496,0.0,212.50958251953125,202.0,49490.0390625,0.0,3179.653564453125,1.0,280.0416259765625,283.2798156738281,294.365234375,297.5215148925781,293.1499938964844,293.1499938964844,279.75,34118.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188048839569092,1.0,0.0,0.0,3.653231143951416,3.653254747390747,8.905280424187367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.48046875,0.0,1522.67578125,1895.4371337890625,0.0,3578.125,0.9046972990036012,1.0,0.0,3.0,1.0,0.0
18122040,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7703996896743774,0.3472392559051513,0.317100316286087,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98199462890625,0.8926587104797363,0.5469337701797485,0.5216326117515564,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.8961567282676697,0.5394251346588135,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7935751080513,0.3795504868030548,0.3642552495002746,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6561792492866516,0.212345153093338,0.980747401714325,284.9820251464844,284.95001220703125,298.888916015625,291.4017028808594,297.5832824707031,297.1684875488281,284.98114013671875,1.0,0.6378405690193176,0.3342993855476379,0.3342993855476379,1.0,1.0,-3.270071506500244,0.7871281504631042,2.482943296432495,0.0519300177693367,0.9257601499557496,0.9257601499557496,0.0,212.50958251953125,202.0,49490.0390625,0.0,3179.653564453125,1.0,280.0416259765625,283.2798156738281,294.365234375,297.5215148925781,293.1499938964844,293.1499938964844,279.75,34118.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188048839569092,1.0,0.0,0.0,3.653231143951416,3.653254747390747,8.905280424187367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.48046875,0.0,1522.67578125,1895.4371337890625,0.0,3578.125,0.9046972990036012,1.0,0.0,3.0,1.0,0.0
18122100,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7706385254859924,0.3459589779376983,0.3161323964595794,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578491210937,0.8929917216300964,0.5451231002807617,0.5201260447502136,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.89799565076828,0.537283182144165,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7939979434013367,0.3784796595573425,0.363372266292572,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6562719345092773,0.2115079462528228,0.9772605299949646,284.8580322265625,284.95001220703125,298.8659362792969,291.3968811035156,297.57940673828125,297.1703796386719,284.8560791015625,1.0,0.6356974244117737,0.3347176909446716,0.3347176909446716,1.0,1.0,-3.259264707565308,0.7851072549819946,2.4741575717926025,0.0523252189159393,0.8334619998931885,0.8334619998931885,0.0,210.91607666015625,202.0,50118.18359375,0.0,3147.093017578125,1.0,279.7983703613281,283.13720703125,294.42144775390625,297.7149353027344,293.1499938964844,293.1499938964844,279.75,39095.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244876503944396,1.0,0.0,0.0,3.592302083969116,3.592326164245605,8.610710438006208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.23583984375,0.0,1492.7108154296875,1895.4371337890625,0.0,3630.514404296875,0.8920522332191467,1.0,0.0,3.0,1.0,0.0
18122160,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7698764204978943,0.3445710837841034,0.3148720562458038,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.8922337889671326,0.5431829690933228,0.5182957053184509,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.8992873430252075,0.5367183685302734,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7934448719024658,0.3772900402545929,0.3622542321681976,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6555610299110413,0.2105689942836761,0.9731112122535706,284.88641357421875,284.95001220703125,298.8428955078125,291.3913879394531,297.57244873046875,297.1681213378906,284.8881530761719,1.0,0.6339972019195557,0.3351333737373352,0.3351333737373352,1.0,1.0,-3.2485337257385254,0.7830942273139954,2.465439319610596,0.0527032203972339,0.8256261944770813,0.8256261944770813,0.0,210.16012573242188,205.0,49698.69921875,0.0,3119.53125,1.0,279.7582092285156,283.1748962402344,294.4068603515625,297.6407165527344,293.1499938964844,293.1499938964844,280.04998779296875,40387.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925909459590912,1.0,0.0,0.0,3.4737844467163086,3.473807573318481,8.051911777329224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.61083984375,0.0,1377.05859375,1895.4371337890625,0.0,3643.59130859375,0.8698375821113586,1.0,0.0,3.0,1.0,0.0
18122220,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7682370543479919,0.34271901845932,0.3130306303501129,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901428222656,0.8903496861457825,0.5402851700782776,0.5153642296791077,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9024112224578856,0.5369806885719299,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7920060157775879,0.375617504119873,0.3605198860168457,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538358330726624,0.2090771943330764,0.966005265712738,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.56549072265625,297.1727294921875,284.9893493652344,1.0,0.6317857503890991,0.3359647691249847,0.3359647691249847,1.0,1.0,-3.232471466064453,0.7806882262229919,2.4517831802368164,0.0537996143102645,0.9084888100624084,0.9084888100624084,0.0,209.61062622070312,208.0,48778.6875,0.0,3081.78271484375,1.0,280.0409545898437,283.3035583496094,294.33935546875,297.4490051269531,293.1499938964844,293.1499938964844,279.75,33959.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140955209732056,1.0,0.0,0.0,3.573873519897461,3.5738964080810547,8.522590633219806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.9619140625,0.0,1435.1605224609375,1895.4371337890625,0.0,3534.572021484375,0.8867847323417664,1.0,0.0,3.0,1.0,0.0
18122280,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7682370543479919,0.34271901845932,0.3130306303501129,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901428222656,0.8903496861457825,0.5402851700782776,0.5153642296791077,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.9024112224578856,0.5369806885719299,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7920060157775879,0.375617504119873,0.3605198860168457,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6538358330726624,0.2090771943330764,0.966005265712738,284.9902038574219,284.95001220703125,298.79656982421875,291.3784484863281,297.56549072265625,297.1727294921875,284.9893493652344,1.0,0.6317857503890991,0.3359647691249847,0.3359647691249847,1.0,1.0,-3.232471466064453,0.7806882262229919,2.4517831802368164,0.0537996143102645,0.9084888100624084,0.9084888100624084,0.0,209.61062622070312,208.0,48778.6875,0.0,3081.78271484375,1.0,280.0409545898437,283.3035583496094,294.33935546875,297.4490051269531,293.1499938964844,293.1499938964844,279.75,33959.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140955209732056,1.0,0.0,0.0,3.573873519897461,3.5738964080810547,8.522590633219806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.9619140625,0.0,1435.1605224609375,1895.4371337890625,0.0,3534.572021484375,0.8867847323417664,1.0,0.0,3.0,1.0,0.0
18122340,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7649999260902405,0.3399730920791626,0.3108500242233276,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8866934776306152,0.5364760756492615,0.5121006369590759,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9032216668128968,0.540026843547821,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890164852142334,0.3733012974262237,0.3585908114910126,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508786678314209,0.2071735113859176,0.9584044814109802,284.8976745605469,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.1594543457031,284.89849853515625,1.0,0.6305820941925049,0.3367961645126343,0.3367961645126343,1.0,1.0,-3.2181313037872314,0.7787780165672302,2.4393532276153564,0.0551316030323505,0.8175398111343384,0.8175398111343384,0.0,210.6143341064453,211.0,49052.92578125,0.0,3056.5458984375,1.0,279.7591552734375,283.20001220703125,294.3802490234375,297.57330322265625,293.1499938964844,293.1499938964844,280.04998779296875,39851.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217650890350342,1.0,0.0,0.0,3.406076431274414,3.4060988426208496,7.741089120827382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.49560546875,0.0,1305.2403564453125,1895.4371337890625,0.0,3605.438720703125,0.8546136617660522,1.0,0.0,3.0,1.0,0.0
18122400,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7649999260902405,0.3399730920791626,0.3108500242233276,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.897705078125,0.8866934776306152,0.5364760756492615,0.5121006369590759,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.9032216668128968,0.540026843547821,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7890164852142334,0.3733012974262237,0.3585908114910126,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6508786678314209,0.2071735113859176,0.9584044814109802,284.8976745605469,284.95001220703125,298.75,291.3626403808594,297.5448913574219,297.1594543457031,284.89849853515625,1.0,0.6305820941925049,0.3367961645126343,0.3367961645126343,1.0,1.0,-3.2181313037872314,0.7787780165672302,2.4393532276153564,0.0551316030323505,0.8175398111343384,0.8175398111343384,0.0,210.6143341064453,211.0,49052.92578125,0.0,3056.5458984375,1.0,279.7591552734375,283.20001220703125,294.3802490234375,297.57330322265625,293.1499938964844,293.1499938964844,280.04998779296875,39851.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217650890350342,1.0,0.0,0.0,3.406076431274414,3.4060988426208496,7.741089120827382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.49560546875,0.0,1305.2403564453125,1895.4371337890625,0.0,3605.438720703125,0.8546136617660522,1.0,0.0,3.0,1.0,0.0
18122460,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7615964412689209,0.3379620015621185,0.3089625835418701,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.8827054500579834,0.5334160923957825,0.5091235041618347,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043572545051576,0.5440161228179932,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.785705029964447,0.3714986741542816,0.3568338453769684,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.647617757320404,0.2055030465126037,0.9509336948394777,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.1539001464844,284.9903564453125,1.0,0.6299878358840942,0.3374159932136535,0.3374159932136535,1.0,1.0,-3.2059781551361084,0.7769177556037903,2.429060220718384,0.0559288598597049,0.8968091011047363,0.8968091011047363,0.0,212.2190856933593,214.0,48193.27734375,0.0,3039.432373046875,1.0,280.0404052734375,283.3181457519531,294.3084716796875,297.3830261230469,293.1499938964844,293.1499938964844,280.3500061035156,33746.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107376337051392,1.0,0.0,0.0,3.5147740840911865,3.514796495437622,8.243053457590577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.30029296875,0.0,1371.6278076171875,1895.4371337890625,0.0,3503.4482421875,0.8733640909194946,1.0,0.0,3.0,1.0,0.0
