time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122520,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7615964412689209,0.3379620015621185,0.3089625835418701,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.8827054500579834,0.5334160923957825,0.5091235041618347,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.9043572545051576,0.5440161228179932,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.785705029964447,0.3714986741542816,0.3568338453769684,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.647617757320404,0.2055030465126037,0.9509336948394777,284.99127197265625,284.95001220703125,298.7020263671875,291.3441467285156,297.5296325683594,297.1539001464844,284.9903564453125,1.0,0.6299878358840942,0.3374159932136535,0.3374159932136535,1.0,1.0,-3.2059781551361084,0.7769177556037903,2.429060220718384,0.0559288598597049,0.8968091011047363,0.8968091011047363,0.0,212.2190856933593,214.0,48193.27734375,0.0,3039.432373046875,1.0,280.0404052734375,283.3181457519531,294.3084716796875,297.3830261230469,293.1499938964844,293.1499938964844,280.3500061035156,33746.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107376337051392,1.0,0.0,0.0,3.5147740840911865,3.514796495437622,8.243053457590577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.30029296875,0.0,1371.6278076171875,1895.4371337890625,0.0,3503.4482421875,0.8733640909194946,1.0,0.0,3.0,1.0,0.0
18122580,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7583171725273132,0.3361123204231262,0.3073819577693939,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.8787772059440613,0.5305784940719604,0.5065295696258545,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.905309557914734,0.5483804941177368,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7824781537055969,0.369899719953537,0.355394572019577,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6444767117500305,0.2039702534675598,0.9444114565849304,285.0580139160156,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.14923095703125,285.0552978515625,1.0,0.6299178600311279,0.3380358517169952,0.3380358517169952,1.0,1.0,-3.19663143157959,0.7758813500404358,2.420750141143799,0.056957371532917,1.0,1.0,0.0,214.1625366210937,217.0,47542.72265625,0.0,3030.200927734375,1.0,280.3417663574219,283.40545654296875,294.2912902832031,297.3104858398437,293.1499938964844,293.1499938964844,280.04998779296875,31059.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013878107070924,1.0,0.0,0.0,3.713517904281616,3.7135417461395264,9.20162108286604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.01025390625,0.0,1567.37939453125,1895.4371337890625,0.0,3416.517578125,0.9158021807670592,1.0,0.0,3.0,1.0,0.0
18122640,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7583171725273132,0.3361123204231262,0.3073819577693939,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.8787772059440613,0.5305784940719604,0.5065295696258545,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9990000128746032,0.905309557914734,0.5483804941177368,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.7824781537055969,0.369899719953537,0.355394572019577,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6444767117500305,0.2039702534675598,0.9444114565849304,285.0580139160156,284.95001220703125,298.651611328125,291.3233337402344,297.5144348144531,297.14923095703125,285.0552978515625,1.0,0.6299178600311279,0.3380358517169952,0.3380358517169952,1.0,1.0,-3.19663143157959,0.7758813500404358,2.420750141143799,0.056957371532917,1.0,1.0,0.0,214.1625366210937,217.0,47542.72265625,0.0,3030.200927734375,1.0,280.3417663574219,283.40545654296875,294.2912902832031,297.3104858398437,293.1499938964844,293.1499938964844,280.04998779296875,31059.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013878107070924,1.0,0.0,0.0,3.713517904281616,3.7135417461395264,9.20162108286604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.01025390625,0.0,1567.37939453125,1895.4371337890625,0.0,3416.517578125,0.9158021807670592,1.0,0.0,3.0,1.0,0.0
18122700,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7563153505325317,0.3346557021141052,0.3064069747924804,296.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89825439453125,0.8764370679855347,0.5286051034927368,0.5050402283668518,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.9047067165374756,0.5510814785957336,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.780532717704773,0.3687041401863098,0.354549765586853,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6426647305488586,0.2029707431793213,0.9408504962921144,284.8986511230469,284.95001220703125,298.6255187988281,291.3121032714844,297.500244140625,297.1385803222656,284.8916931152344,1.0,0.6299781799316406,0.3383457660675049,0.3383457660675049,1.0,1.0,-3.191622734069824,0.7752540111541748,2.4163687229156494,0.0574953071773052,0.9121004343032836,0.9121004343032836,0.0,215.4109649658203,217.0,48549.8203125,0.0,3026.39111328125,1.0,280.09637451171875,283.21783447265625,294.35748291015625,297.54052734375,293.1499938964844,293.1499938964844,280.04998779296875,34627.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100525975227356,1.0,0.0,0.0,3.734368801116944,3.734393358230591,9.305242087975784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.06201171875,0.0,1618.5677490234375,1895.4371337890625,0.0,3497.091552734375,0.9213964343070984,1.0,0.0,3.0,1.0,0.0
18122760,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7536430358886719,0.3329196274280548,0.3049934208393097,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.878662109375,0.8734110593795776,0.5263031721115112,0.5030490756034851,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.9034232497215272,0.5545514225959778,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7779504656791687,0.3672346770763397,0.3533273041248321,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6403383016586304,0.2017679214477539,0.9361576437950134,284.87860107421875,284.95001220703125,298.5989074707031,291.30035400390625,297.4822692871094,297.1231384277344,284.87945556640625,1.0,0.6299700736999512,0.3386355638504028,0.3386355638504028,1.0,1.0,-3.184591770172119,0.7739494442939758,2.410642385482788,0.0577979870140552,0.8757732510566711,0.8757732510566711,0.0,216.99954223632807,220.0,48305.9375,0.0,3020.168212890625,1.0,280.05712890625,283.2079772949219,294.34381103515625,297.48974609375,293.1499938964844,293.1499938964844,280.3500061035156,37987.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91471529006958,1.0,0.0,0.0,3.66243314743042,3.662457466125488,8.950198662205366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.837890625,0.0,1561.9669189453125,1895.4371337890625,0.0,3540.310546875,0.9089808464050292,1.0,0.0,3.0,1.0,0.0
18122820,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7491509318351746,0.3305524289608001,0.3027344346046448,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8681448101997375,0.5228176116943359,0.4996225237846374,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.9021470546722412,0.560774564743042,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7734358310699463,0.3650647401809692,0.3512114286422729,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6361278295516968,0.1997532546520233,0.9272345304489136,284.99371337890625,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1078186035156,284.9925537109375,1.0,0.6300002336502075,0.3392151892185211,0.3392151892185211,1.0,1.0,-3.171960592269897,0.7717676758766174,2.400192975997925,0.058371178805828,0.9648319482803344,0.9648319482803344,0.0,219.87161254882807,223.0,47267.10546875,0.0,3009.135498046875,1.0,280.3423767089844,283.3504943847656,294.2510070800781,297.2740783691406,293.1499938964844,293.1499938964844,280.04998779296875,33596.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905888020992279,1.0,0.0,0.0,3.756775379180908,3.756799936294556,9.417241813025612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.89208984375,0.0,1636.7269287109375,1895.4371337890625,0.0,3458.404541015625,0.927613377571106,1.0,0.0,3.0,1.0,0.0
18122880,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7491509318351746,0.3305524289608001,0.3027344346046448,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99365234375,0.8681448101997375,0.5228176116943359,0.4996225237846374,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.9021470546722412,0.560774564743042,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7734358310699463,0.3650647401809692,0.3512114286422729,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6361278295516968,0.1997532546520233,0.9272345304489136,284.99371337890625,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1078186035156,284.9925537109375,1.0,0.6300002336502075,0.3392151892185211,0.3392151892185211,1.0,1.0,-3.171960592269897,0.7717676758766174,2.400192975997925,0.058371178805828,0.9648319482803344,0.9648319482803344,0.0,219.87161254882807,223.0,47267.10546875,0.0,3009.135498046875,1.0,280.3423767089844,283.3504943847656,294.2510070800781,297.2740783691406,293.1499938964844,293.1499938964844,280.04998779296875,33596.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905888020992279,1.0,0.0,0.0,3.756775379180908,3.756799936294556,9.417241813025612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.89208984375,0.0,1636.7269287109375,1895.4371337890625,0.0,3458.404541015625,0.927613377571106,1.0,0.0,3.0,1.0,0.0
18122940,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7444732189178467,0.3274012804031372,0.3002903759479522,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.8627021312713623,0.518523097038269,0.4960072934627533,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8990421295166016,0.5673308968544006,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687596082687378,0.3623189628124237,0.3489747047424316,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318113207817078,0.1973992139101028,0.9179900884628296,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4247131347656,297.0818176269531,284.8728942871094,1.0,0.6300572752952576,0.3397948145866394,0.3397948145866394,1.0,1.0,-3.158759117126465,0.7693920135498047,2.38936710357666,0.0589920580387115,0.8449282646179199,0.8449282646179199,0.0,222.9515075683593,211.0,47621.44921875,0.0,2998.071044921875,1.0,280.0567626953125,283.2177429199219,294.2762145996094,297.38525390625,293.1499938964844,293.1499938964844,280.3500061035156,40473.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155455231666564,1.0,0.0,0.0,3.5965538024902344,3.5965781211853027,8.631105856693466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.24609375,0.0,1507.49951171875,1895.4371337890625,0.0,3547.994140625,0.8966138958930969,1.0,0.0,3.0,1.0,0.0
18123000,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7444732189178467,0.3274012804031372,0.3002903759479522,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87078857421875,0.8627021312713623,0.518523097038269,0.4960072934627533,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9990000128746032,0.8990421295166016,0.5673308968544006,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7687596082687378,0.3623189628124237,0.3489747047424316,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.6318113207817078,0.1973992139101028,0.9179900884628296,284.87066650390625,284.95001220703125,298.48748779296875,291.2484741210937,297.4247131347656,297.0818176269531,284.8728942871094,1.0,0.6300572752952576,0.3397948145866394,0.3397948145866394,1.0,1.0,-3.158759117126465,0.7693920135498047,2.38936710357666,0.0589920580387115,0.8449282646179199,0.8449282646179199,0.0,222.9515075683593,211.0,47621.44921875,0.0,2998.071044921875,1.0,280.0567626953125,283.2177429199219,294.2762145996094,297.38525390625,293.1499938964844,293.1499938964844,280.3500061035156,40473.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155455231666564,1.0,0.0,0.0,3.5965538024902344,3.5965781211853027,8.631105856693466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.24609375,0.0,1507.49951171875,1895.4371337890625,0.0,3547.994140625,0.8966138958930969,1.0,0.0,3.0,1.0,0.0
18123060,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.743778645992279,0.3251350522041321,0.2979666590690613,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.8620424270629883,0.5151153802871704,0.492489606142044,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8979414105415344,0.5646105408668518,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7683190107345581,0.3601779341697693,0.346707820892334,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.630601167678833,0.1953606754541397,0.9080108404159546,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.4035949707031,297.0723876953125,284.98406982421875,1.0,0.6252162456512451,0.3404544591903686,0.3404544591903686,1.0,1.0,-3.133756160736084,0.7635819315910339,2.3701744079589844,0.0589211732149124,0.9296116232872008,0.9296116232872008,0.0,220.4175567626953,214.0,46448.15234375,0.0,2932.520751953125,1.0,280.3418273925781,283.36102294921875,294.1817321777344,297.1568603515625,293.1499938964844,293.1499938964844,280.04998779296875,34295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037737250328064,1.0,0.0,0.0,3.677725791931152,3.677749633789064,9.0250989615015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.21728515625,0.0,1551.3858642578125,1895.4371337890625,0.0,3438.735107421875,0.9103360772132874,1.0,0.0,3.0,1.0,0.0
18123120,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.743778645992279,0.3251350522041321,0.2979666590690613,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.8620424270629883,0.5151153802871704,0.492489606142044,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8979414105415344,0.5646105408668518,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7683190107345581,0.3601779341697693,0.346707820892334,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.630601167678833,0.1953606754541397,0.9080108404159546,284.9852600097656,284.95001220703125,298.42919921875,291.21990966796875,297.4035949707031,297.0723876953125,284.98406982421875,1.0,0.6252162456512451,0.3404544591903686,0.3404544591903686,1.0,1.0,-3.133756160736084,0.7635819315910339,2.3701744079589844,0.0589211732149124,0.9296116232872008,0.9296116232872008,0.0,220.4175567626953,214.0,46448.15234375,0.0,2932.520751953125,1.0,280.3418273925781,283.36102294921875,294.1817321777344,297.1568603515625,293.1499938964844,293.1499938964844,280.04998779296875,34295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037737250328064,1.0,0.0,0.0,3.677725791931152,3.677749633789064,9.0250989615015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.21728515625,0.0,1551.3858642578125,1895.4371337890625,0.0,3438.735107421875,0.9103360772132874,1.0,0.0,3.0,1.0,0.0
18123180,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7416231036186218,0.3221123814582824,0.2954771816730499,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8596625924110413,0.5109211206436157,0.4887980818748474,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962973356246948,0.5650922060012817,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7663557529449463,0.3574828207492828,0.3443585038185119,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6283108592033386,0.1930729895830154,0.8982729911804199,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0586853027344,284.8839416503906,1.0,0.6225194334983826,0.3411141037940979,0.3411141037940979,1.0,1.0,-3.112363338470459,0.758876621723175,2.3534867763519287,0.0588730536401271,0.8234418630599976,0.8234418630599976,0.0,219.80079650878903,202.0,46586.3125,0.0,2885.39990234375,1.0,280.0583801269531,283.2525634765625,294.20587158203125,297.2516784667969,293.1499938964844,293.1499938964844,280.3500061035156,40781.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112173318862916,1.0,0.0,0.0,3.483071565628052,3.483094930648804,8.095023531495826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.2900390625,0.0,1389.3995361328125,1895.4371337890625,0.0,3507.897705078125,0.8722665905952454,1.0,0.0,3.0,1.0,0.0
18123240,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7416231036186218,0.3221123814582824,0.2954771816730499,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88250732421875,0.8596625924110413,0.5109211206436157,0.4887980818748474,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8962973356246948,0.5650922060012817,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7663557529449463,0.3574828207492828,0.3443585038185119,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6283108592033386,0.1930729895830154,0.8982729911804199,284.8824157714844,284.95001220703125,298.36944580078125,291.1897888183594,297.3788146972656,297.0586853027344,284.8839416503906,1.0,0.6225194334983826,0.3411141037940979,0.3411141037940979,1.0,1.0,-3.112363338470459,0.758876621723175,2.3534867763519287,0.0588730536401271,0.8234418630599976,0.8234418630599976,0.0,219.80079650878903,202.0,46586.3125,0.0,2885.39990234375,1.0,280.0583801269531,283.2525634765625,294.20587158203125,297.2516784667969,293.1499938964844,293.1499938964844,280.3500061035156,40781.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112173318862916,1.0,0.0,0.0,3.483071565628052,3.483094930648804,8.095023531495826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.2900390625,0.0,1389.3995361328125,1895.4371337890625,0.0,3507.897705078125,0.8722665905952454,1.0,0.0,3.0,1.0,0.0
18123300,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7415154576301575,0.3209477365016937,0.2941950261592865,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965515136719,0.8596585988998413,0.5091674327850342,0.4868959188461303,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9990000128746032,0.8960129618644714,0.562900960445404,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7664172053337097,0.3563575744628906,0.3431056141853332,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6279272437095642,0.1920431852340698,0.8930438756942749,284.99639892578125,284.95001220703125,298.33905029296875,291.1741943359375,297.3695983886719,297.0561828613281,284.99822998046875,1.0,0.6195216774940491,0.3414439558982849,0.3414439558982849,1.0,1.0,-3.098117589950561,0.7554073333740234,2.342710256576538,0.0586908385157585,0.8958371877670288,0.8958371877670288,0.0,218.0140075683593,202.0,45603.609375,0.0,2847.034423828125,1.0,280.2973937988281,283.3915100097656,294.1254272460937,297.0157165527344,293.1499938964844,293.1499938964844,280.3500061035156,35264.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029254913330078,1.0,0.0,0.0,3.51440167427063,3.5144243240356445,8.241307227763173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.62646484375,0.0,1382.1749267578125,1895.4371337890625,0.0,3430.838623046875,0.8765183091163635,1.0,0.0,3.0,1.0,0.0
18123360,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7424556016921997,0.3199036121368408,0.2931651473045349,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845275878906,0.8608521223068237,0.5075487494468689,0.4852723181247711,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.896339476108551,0.5586675405502319,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7675563097000122,0.3553418815135956,0.3420421183109283,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.628361165523529,0.1911025047302246,0.8882877826690674,284.984619140625,284.95001220703125,298.30841064453125,291.1582946777344,297.3634033203125,297.0577697753906,284.9828491210937,1.0,0.615943193435669,0.3418937921524048,0.3418937921524048,1.0,1.0,-3.082843542098999,0.7519335746765137,2.3309099674224854,0.0586401633918285,0.9022559523582458,0.9022559523582458,0.0,215.0675201416016,205.0,45431.3359375,0.0,2800.8232421875,1.0,280.3417358398437,283.3828430175781,294.1132507324219,297.0258483886719,293.1499938964844,293.1499938964844,280.04998779296875,34206.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898292601108551,1.0,0.0,0.0,3.571976661682129,3.5719995498657227,8.513546276844863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.3525390625,0.0,1434.9510498046875,1895.4371337890625,0.0,3387.663818359375,0.8862962126731873,1.0,0.0,3.0,1.0,0.0
18123420,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7412375807762146,0.3169449865818023,0.2906751334667206,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8596063852310181,0.50339674949646,0.4815579652786255,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955619931221008,0.556832492351532,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.766584575176239,0.3526388108730316,0.3396287858486175,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.626846969127655,0.1888758242130279,0.8785674571990967,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.343017578125,297.0504150390625,284.892333984375,1.0,0.6121584177017212,0.3427934944629669,0.3427934944629669,1.0,1.0,-3.058581590652466,0.7469544410705566,2.311627149581909,0.0589308813214302,0.8056585192680359,0.8056585192680359,0.0,213.0785217285156,208.0,45481.43359375,0.0,2742.29736328125,1.0,280.0593566894531,283.2862548828125,294.1382751464844,297.1161804199219,293.1499938964844,293.1499938964844,280.3500061035156,40675.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905106008052826,1.0,0.0,0.0,3.3668901920318604,3.366912364959717,7.563994586234912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.3447265625,0.0,1272.6849365234375,1895.4371337890625,0.0,3451.131591796875,0.8468142747879028,1.0,0.0,3.0,1.0,0.0
18123480,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7412375807762146,0.3169449865818023,0.2906751334667206,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.8596063852310181,0.50339674949646,0.4815579652786255,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.8955619931221008,0.556832492351532,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.766584575176239,0.3526388108730316,0.3396287858486175,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.626846969127655,0.1888758242130279,0.8785674571990967,284.8912658691406,284.95001220703125,298.2463073730469,291.1256103515625,297.343017578125,297.0504150390625,284.892333984375,1.0,0.6121584177017212,0.3427934944629669,0.3427934944629669,1.0,1.0,-3.058581590652466,0.7469544410705566,2.311627149581909,0.0589308813214302,0.8056585192680359,0.8056585192680359,0.0,213.0785217285156,208.0,45481.43359375,0.0,2742.29736328125,1.0,280.0593566894531,283.2862548828125,294.1382751464844,297.1161804199219,293.1499938964844,293.1499938964844,280.3500061035156,40675.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905106008052826,1.0,0.0,0.0,3.3668901920318604,3.366912364959717,7.563994586234912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.3447265625,0.0,1272.6849365234375,1895.4371337890625,0.0,3451.131591796875,0.8468142747879028,1.0,0.0,3.0,1.0,0.0
18123540,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391364574432373,0.3147400915622711,0.2885484397411346,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.8571481108665466,0.500015377998352,0.478212296962738,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8950244784355164,0.5578085780143738,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7644898891448975,0.3504360914230346,0.3374411463737488,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244857907295227,0.186941996216774,0.8695803284645081,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.0483093261719,284.9861755371094,1.0,0.6098263263702393,0.3436931669712066,0.3436931669712066,1.0,1.0,-3.039735078811645,0.7436230182647705,2.296112060546875,0.0596867091953754,0.8829047083854675,0.8829047083854675,0.0,212.8514099121093,211.0,44515.1640625,0.0,2704.20849609375,1.0,280.3399963378906,283.4076538085937,294.0473327636719,296.89971923828125,293.1499938964844,293.1499938964844,280.6499938964844,34007.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921763896942139,1.0,0.0,0.0,3.4684553146362305,3.468477249145508,8.027225817386352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.2314453125,0.0,1326.248291015625,1895.4371337890625,0.0,3330.55517578125,0.8632058501243591,1.0,0.0,3.0,1.0,0.0
18123600,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7391364574432373,0.3147400915622711,0.2885484397411346,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.8571481108665466,0.500015377998352,0.478212296962738,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8950244784355164,0.5578085780143738,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7644898891448975,0.3504360914230346,0.3374411463737488,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6244857907295227,0.186941996216774,0.8695803284645081,284.987060546875,284.95001220703125,298.1833190917969,291.0918273925781,297.3265075683594,297.0483093261719,284.9861755371094,1.0,0.6098263263702393,0.3436931669712066,0.3436931669712066,1.0,1.0,-3.039735078811645,0.7436230182647705,2.296112060546875,0.0596867091953754,0.8829047083854675,0.8829047083854675,0.0,212.8514099121093,211.0,44515.1640625,0.0,2704.20849609375,1.0,280.3399963378906,283.4076538085937,294.0473327636719,296.89971923828125,293.1499938964844,293.1499938964844,280.6499938964844,34007.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921763896942139,1.0,0.0,0.0,3.4684553146362305,3.468477249145508,8.027225817386352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.2314453125,0.0,1326.248291015625,1895.4371337890625,0.0,3330.55517578125,0.8632058501243591,1.0,0.0,3.0,1.0,0.0
18123660,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7367160320281982,0.3127165138721466,0.2867743372917175,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.8542079925537109,0.4968656003475189,0.475286453962326,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.8939973711967468,0.5602636337280273,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7619687914848328,0.348406970500946,0.3355655074119568,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6218436360359192,0.1851640343666076,0.8617613911628723,285.05426025390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.0453796386719,285.05133056640625,1.0,0.6085785627365112,0.3446306884288788,0.3446306884288788,1.0,1.0,-3.025378942489624,0.7417653203010559,2.283613443374634,0.0609609857201576,0.9940813779830932,0.9940813779830932,0.0,213.62185668945312,214.0,43802.1875,0.0,2680.317138671875,1.0,280.6408386230469,283.49481201171875,294.0170288085937,296.807861328125,293.1499938964844,293.1499938964844,280.3500061035156,30814.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810041546821594,1.0,0.0,0.0,3.673196315765381,3.673219680786133,9.00288227967394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.77880859375,0.0,1520.0830078125,1895.4371337890625,0.0,3225.990478515625,0.9067718386650084,1.0,0.0,3.0,1.0,0.0
18123720,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7367160320281982,0.3127165138721466,0.2867743372917175,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.8542079925537109,0.4968656003475189,0.475286453962326,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.8939973711967468,0.5602636337280273,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7619687914848328,0.348406970500946,0.3355655074119568,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.6218436360359192,0.1851640343666076,0.8617613911628723,285.05426025390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3092956542969,297.0453796386719,285.05133056640625,1.0,0.6085785627365112,0.3446306884288788,0.3446306884288788,1.0,1.0,-3.025378942489624,0.7417653203010559,2.283613443374634,0.0609609857201576,0.9940813779830932,0.9940813779830932,0.0,213.62185668945312,214.0,43802.1875,0.0,2680.317138671875,1.0,280.6408386230469,283.49481201171875,294.0170288085937,296.807861328125,293.1499938964844,293.1499938964844,280.3500061035156,30814.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810041546821594,1.0,0.0,0.0,3.673196315765381,3.673219680786133,9.00288227967394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.77880859375,0.0,1520.0830078125,1895.4371337890625,0.0,3225.990478515625,0.9067718386650084,1.0,0.0,3.0,1.0,0.0
18123780,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7327479720115662,0.3093968629837036,0.2842389643192291,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8496493101119995,0.4923358857631683,0.4715256989002228,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8897184729576111,0.5650994777679443,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579689025878906,0.3453484177589416,0.3330889344215393,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179785132408142,0.1827846765518188,0.8524901270866394,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233459472656,284.8763122558594,1.0,0.6078295111656189,0.3455682098865509,0.3455682098865509,1.0,1.0,-3.009506702423096,0.7394065260887146,2.2701001167297363,0.0621779151260852,0.8598582744598389,0.8598582744598389,0.0,215.6625213623047,202.0,44447.98828125,0.0,2660.20654296875,1.0,280.3568725585937,283.3011779785156,294.0655517578125,296.9745483398437,293.1499938964844,293.1499938964844,280.6499938964844,38540.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945391178131104,1.0,0.0,0.0,3.605468034744263,3.605492115020752,8.673944194015348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.22412109375,0.0,1502.959716796875,1895.4371337890625,0.0,3352.630126953125,0.8966403603553772,1.0,0.0,3.0,1.0,0.0
18123840,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7327479720115662,0.3093968629837036,0.2842389643192291,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8496493101119995,0.4923358857631683,0.4715256989002228,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8897184729576111,0.5650994777679443,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7579689025878906,0.3453484177589416,0.3330889344215393,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6179785132408142,0.1827846765518188,0.8524901270866394,284.87506103515625,284.95001220703125,298.0556030273437,291.02178955078125,297.27740478515625,297.0233459472656,284.8763122558594,1.0,0.6078295111656189,0.3455682098865509,0.3455682098865509,1.0,1.0,-3.009506702423096,0.7394065260887146,2.2701001167297363,0.0621779151260852,0.8598582744598389,0.8598582744598389,0.0,215.6625213623047,202.0,44447.98828125,0.0,2660.20654296875,1.0,280.3568725585937,283.3011779785156,294.0655517578125,296.9745483398437,293.1499938964844,293.1499938964844,280.6499938964844,38540.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945391178131104,1.0,0.0,0.0,3.605468034744263,3.605492115020752,8.673944194015348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.22412109375,0.0,1502.959716796875,1895.4371337890625,0.0,3352.630126953125,0.8966403603553772,1.0,0.0,3.0,1.0,0.0
18123900,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7317729592323303,0.3080093264579773,0.2827724814414978,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.8486466407775879,0.4903174042701721,0.4693962335586548,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.8878830671310425,0.5646175146102905,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7570834159851074,0.343958169221878,0.3316169381141662,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6168212890625,0.1816257685422897,0.8468981981277466,284.9943542480469,284.95001220703125,298.0234375,291.0038452148437,297.263916015625,297.01568603515625,284.99725341796875,1.0,0.6054716110229492,0.3460369706153869,0.3460369706153869,1.0,1.0,-2.996123790740967,0.736501932144165,2.2596218585968018,0.0623718909919261,0.93379545211792,0.93379545211792,0.0,214.8737945556641,202.0,43440.7265625,0.0,2630.54345703125,1.0,280.6003112792969,283.4472351074219,293.97637939453125,296.73590087890625,293.1499938964844,293.1499938964844,280.6499938964844,34529.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888098418712616,1.0,0.0,0.0,3.63608193397522,3.636105537414551,8.821868959785206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.5419921875,0.0,1506.78076171875,1895.4371337890625,0.0,3292.41943359375,0.9028156399726868,1.0,0.0,3.0,1.0,0.0
18123960,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7320011258125305,0.3068363070487976,0.281614601612091,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98699951171875,0.8489932417869568,0.4885218143463135,0.4675956070423126,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8868245482444763,0.561737060546875,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7574103474617004,0.3427362143993377,0.3303615152835846,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6166195869445801,0.1805745214223861,0.8417413234710693,284.9870910644531,284.95001220703125,297.9912414550781,290.9858093261719,297.2539978027344,297.0129089355469,284.9850158691406,1.0,0.6023682951927185,0.3464708030223846,0.3464708030223846,1.0,1.0,-2.9813990592956543,0.7330785989761353,2.2483205795288086,0.0622454769909381,0.9437180161476136,0.9437180161476136,0.0,212.7063140869141,190.0,43282.61328125,0.0,2591.5625,1.0,280.6427001953125,283.4408264160156,293.95562744140625,296.7394714355469,293.1499938964844,293.1499938964844,280.3500061035156,33659.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846162557601929,1.0,0.0,0.0,3.6994683742523193,3.6994924545288086,9.132126592703572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.3701171875,0.0,1571.155517578125,1895.4371337890625,0.0,3259.825439453125,0.9145341515541076,1.0,0.0,3.0,1.0,0.0
18124020,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7332531809806824,0.3036018908023834,0.2787508368492126,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86480712890625,0.850837230682373,0.4839906990528106,0.4633938074111938,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8843350410461426,0.5529515743255615,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7590925097465515,0.3396015763282776,0.3274049460887909,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6170340776443481,0.1781071722507476,0.8302708864212036,284.8646850585937,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033874511719,284.8665466308594,1.0,0.5942480564117432,0.3473384976387024,0.3473384976387024,1.0,1.0,-2.9450132846832275,0.7239915728569031,2.221021890640259,0.0613619908690452,0.8183760643005371,0.8183760643005371,0.0,206.49497985839844,193.0,43279.18359375,0.0,2492.365478515625,1.0,280.35821533203125,283.31866455078125,293.97076416015625,296.8187561035156,293.1499938964844,293.1499938964844,280.6499938964844,41484.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933321833610535,1.0,0.0,0.0,3.4901225566864014,3.4901461601257324,8.127830710691342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.26220703125,0.0,1401.7017822265625,1895.4371337890625,0.0,3341.355712890625,0.874197244644165,1.0,0.0,3.0,1.0,0.0
18124080,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7332531809806824,0.3036018908023834,0.2787508368492126,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86480712890625,0.850837230682373,0.4839906990528106,0.4633938074111938,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8843350410461426,0.5529515743255615,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7590925097465515,0.3396015763282776,0.3274049460887909,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6170340776443481,0.1781071722507476,0.8302708864212036,284.8646850585937,284.95001220703125,297.9267883300781,290.9494323730469,297.2308959960937,297.0033874511719,284.8665466308594,1.0,0.5942480564117432,0.3473384976387024,0.3473384976387024,1.0,1.0,-2.9450132846832275,0.7239915728569031,2.221021890640259,0.0613619908690452,0.8183760643005371,0.8183760643005371,0.0,206.49497985839844,193.0,43279.18359375,0.0,2492.365478515625,1.0,280.35821533203125,283.31866455078125,293.97076416015625,296.8187561035156,293.1499938964844,293.1499938964844,280.6499938964844,41484.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933321833610535,1.0,0.0,0.0,3.4901225566864014,3.4901461601257324,8.127830710691342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.26220703125,0.0,1401.7017822265625,1895.4371337890625,0.0,3341.355712890625,0.874197244644165,1.0,0.0,3.0,1.0,0.0
18124140,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7329583168029785,0.301302969455719,0.2763715386390686,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.8506278395652771,0.4804174900054931,0.459687203168869,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8840575218200684,0.5489470958709717,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.758909285068512,0.3371275663375854,0.3247948884963989,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159741282463074,0.1760334968566894,0.819974422454834,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.0061340332031,284.9791564941406,1.0,0.5893619656562805,0.3482061624526977,0.3482061624526977,1.0,1.0,-2.917352199554444,0.7176225185394287,2.199729681015014,0.0608954243361949,0.8986555933952332,0.8986555933952332,0.0,203.2545623779297,196.0,42093.48828125,0.0,2425.7626953125,1.0,280.6409606933594,283.4627990722656,293.8621826171875,296.5704345703125,293.1499938964844,293.1499938964844,280.95001220703125,34511.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788799047470093,1.0,0.0,0.0,3.5651280879974365,3.5651509761810303,8.480931228405097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.8505859375,0.0,1429.8985595703125,1895.4371337890625,0.0,3206.082763671875,0.8852397799491882,1.0,0.0,3.0,1.0,0.0
18124200,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7329583168029785,0.301302969455719,0.2763715386390686,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.8506278395652771,0.4804174900054931,0.459687203168869,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.8840575218200684,0.5489470958709717,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.758909285068512,0.3371275663375854,0.3247948884963989,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6159741282463074,0.1760334968566894,0.819974422454834,284.9800109863281,284.95001220703125,297.86248779296875,290.9128112792969,297.2173156738281,297.0061340332031,284.9791564941406,1.0,0.5893619656562805,0.3482061624526977,0.3482061624526977,1.0,1.0,-2.917352199554444,0.7176225185394287,2.199729681015014,0.0608954243361949,0.8986555933952332,0.8986555933952332,0.0,203.2545623779297,196.0,42093.48828125,0.0,2425.7626953125,1.0,280.6409606933594,283.4627990722656,293.8621826171875,296.5704345703125,293.1499938964844,293.1499938964844,280.95001220703125,34511.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788799047470093,1.0,0.0,0.0,3.5651280879974365,3.5651509761810303,8.480931228405097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.8505859375,0.0,1429.8985595703125,1895.4371337890625,0.0,3206.082763671875,0.8852397799491882,1.0,0.0,3.0,1.0,0.0
18124260,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7317774295806885,0.2993256151676178,0.2745495438575744,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.8491834998130798,0.4772402346134186,0.4566350877285003,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8836067318916321,0.5481876134872437,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7576477527618408,0.3349708318710327,0.3227022290229797,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6141290664672852,0.1742125898599624,0.8115395307540894,285.0664367675781,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0104064941406,285.064208984375,1.0,0.586449384689331,0.3494307100772857,0.3494307100772857,1.0,1.0,-2.897920846939087,0.7147407531738281,2.183180093765259,0.0622368343174457,1.0,1.0,0.0,202.0993194580078,199.0,41179.80859375,0.0,2385.145751953125,1.0,280.94171142578125,283.5722961425781,293.82427978515625,296.4569396972656,293.1499938964844,293.1499938964844,280.6499938964844,31627.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651493191719055,1.0,0.0,0.0,3.744752407073975,3.744776725769043,9.357062253911864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.66845703125,0.0,1607.60009765625,1895.4371337890625,0.0,3077.306640625,0.9233057498931884,1.0,0.0,3.0,1.0,0.0
18124320,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7317774295806885,0.2993256151676178,0.2745495438575744,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663146972656,0.8491834998130798,0.4772402346134186,0.4566350877285003,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8836067318916321,0.5481876134872437,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7576477527618408,0.3349708318710327,0.3227022290229797,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.6141290664672852,0.1742125898599624,0.8115395307540894,285.0664367675781,284.95001220703125,297.79852294921875,290.8760986328125,297.20526123046875,297.0104064941406,285.064208984375,1.0,0.586449384689331,0.3494307100772857,0.3494307100772857,1.0,1.0,-2.897920846939087,0.7147407531738281,2.183180093765259,0.0622368343174457,1.0,1.0,0.0,202.0993194580078,199.0,41179.80859375,0.0,2385.145751953125,1.0,280.94171142578125,283.5722961425781,293.82427978515625,296.4569396972656,293.1499938964844,293.1499938964844,280.6499938964844,31627.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651493191719055,1.0,0.0,0.0,3.744752407073975,3.744776725769043,9.357062253911864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.66845703125,0.0,1607.60009765625,1895.4371337890625,0.0,3077.306640625,0.9233057498931884,1.0,0.0,3.0,1.0,0.0
