time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124380,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7290356159210205,0.2964102327823639,0.2723444104194641,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751525878906,0.8460658192634583,0.4731908440589905,0.4532850384712219,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8801483511924744,0.5504500865936279,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7548782229423523,0.3321670293807983,0.3204124271869659,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6110621094703674,0.1721018552780151,0.8031551241874695,284.8751525878906,284.95001220703125,297.7413024902344,290.84307861328125,297.1832580566406,296.9994201660156,284.8752136230469,1.0,0.5848169922828674,0.3505350351333618,0.3505350351333618,1.0,1.0,-2.8811371326446533,0.7123631834983826,2.168773889541626,0.0636133477091789,0.8845614194869995,0.8845614194869995,0.0,202.6817626953125,199.0,41941.5546875,0.0,2358.185546875,1.0,280.6603698730469,283.3623962402344,293.88604736328125,296.6406555175781,293.1499938964844,293.1499938964844,280.6499938964844,37829.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775085210800171,1.0,0.0,0.0,3.709927082061768,3.709952116012573,9.183834777104494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.41748046875,0.0,1614.78515625,1895.4371337890625,0.0,3193.22705078125,0.9190424084663392,1.0,0.0,3.0,1.0,0.0
18124440,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.72861248254776,0.29607093334198,0.2720413506031036,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761291503906,0.845597505569458,0.4727216958999634,0.4528476893901825,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.8796500563621521,0.5508742928504944,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7544569969177246,0.3318363726139068,0.3201081752777099,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6106090545654297,0.1718515157699585,0.8020861148834229,284.8760986328125,284.95001220703125,297.735107421875,290.8394775390625,297.1806030273437,296.99786376953125,284.8765563964844,1.0,0.5846667289733887,0.3506552577018738,0.3506552577018738,1.0,1.0,-2.8791065216064453,0.7120378613471985,2.167068719863892,0.0637362524867057,0.8803374171257019,0.8803374171257019,0.0,202.8337554931641,202.0,41894.03515625,0.0,2355.341064453125,1.0,280.657470703125,283.36492919921875,293.8790588378906,296.6278991699219,293.1499938964844,293.1499938964844,280.95001220703125,38096.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779611587524414,1.0,0.0,0.0,3.696859121322632,3.6968839168548575,9.119249853029032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.2841796875,0.0,1601.818115234375,1895.4371337890625,0.0,3197.470703125,0.9166296124458312,1.0,0.0,3.0,1.0,0.0
18124500,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7265610694885254,0.2946679890155792,0.2706235349178314,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0017395019531,0.8432972431182861,0.470663458108902,0.4507453143596649,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.8775343298912048,0.5530335903167725,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.752382755279541,0.3303845524787903,0.3186382353305816,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6083247065544128,0.1706942468881607,0.7967786192893982,285.00146484375,284.95001220703125,297.7036437988281,290.8212585449219,297.1692810058594,296.9927978515625,285.0058288574219,1.0,0.5839884877204895,0.351267546415329,0.351267546415329,1.0,1.0,-2.869321584701538,0.7105535864830017,2.1587681770324707,0.0643780827522277,0.958833396434784,0.958833396434784,0.0,203.6302185058593,202.0,40899.5390625,0.0,2341.99365234375,1.0,280.902587890625,283.51904296875,293.7893371582031,296.3907470703125,293.1499938964844,293.1499938964844,280.95001220703125,34560.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710890412330627,1.0,0.0,0.0,3.722095489501953,3.7221200466156006,9.24417861369875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.21728515625,0.0,1603.8851318359375,1895.4371337890625,0.0,3133.0263671875,0.9221073985099792,1.0,0.0,3.0,1.0,0.0
18124560,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7248877286911011,0.2935056984424591,0.2695624232292175,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00396728515625,0.8413376212120056,0.468855619430542,0.4490236341953277,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.8755799531936646,0.5549852848052979,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7506195902824402,0.3291223049163818,0.3174386620521545,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6062820553779602,0.1696509420871734,0.792134702205658,285.0040283203125,284.95001220703125,297.6723937988281,290.8031005859375,297.1598205566406,296.9902648925781,285.0023498535156,1.0,0.5835001468658447,0.3517819046974182,0.3517819046974182,1.0,1.0,-2.8612968921661377,0.7093777656555176,2.15191912651062,0.0649399310350418,0.9796008467674256,0.9796008467674256,0.0,204.3858337402344,190.0,40823.1796875,0.0,2331.59716796875,1.0,280.9433898925781,283.5189819335937,293.76983642578125,296.3985595703125,293.1499938964844,293.1499938964844,280.6499938964844,33417.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673493266105652,1.0,0.0,0.0,3.790411949157715,3.790436983108521,9.586633495928254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.396484375,0.0,1674.997314453125,1895.4371337890625,0.0,3097.944580078125,0.93496972322464,1.0,0.0,3.0,1.0,0.0
18124620,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7240031361579895,0.2901842296123504,0.2667804658412933,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556823730469,0.8405731320381165,0.4641821086406708,0.4448586702346802,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8699859380722046,0.5514234304428101,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7499193549156189,0.3258275985717773,0.3144842386245727,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046306490898132,0.1671431064605713,0.7811456322669983,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.13787841796875,296.9812927246094,284.8579406738281,1.0,0.5777947306632996,0.3528106808662414,0.3528106808662414,1.0,1.0,-2.8319292068481445,0.7026827335357666,2.129246473312378,0.0650092810392379,0.8421531319618225,0.8421531319618225,0.0,201.3674774169922,178.0,41111.94921875,0.0,2265.97412109375,1.0,280.6564636230469,283.36529541015625,293.7969970703125,296.5063781738281,293.1499938964844,293.1499938964844,280.95001220703125,41118.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777745962142944,1.0,0.0,0.0,3.6220004558563232,3.62202501296997,8.753672204875329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.9443359375,0.0,1540.2415771484375,1895.4371337890625,0.0,3195.721435546875,0.9024258852005004,1.0,0.0,3.0,1.0,0.0
18124680,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7240031361579895,0.2901842296123504,0.2667804658412933,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8556823730469,0.8405731320381165,0.4641821086406708,0.4448586702346802,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.8699859380722046,0.5514234304428101,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.7499193549156189,0.3258275985717773,0.3144842386245727,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.6046306490898132,0.1671431064605713,0.7811456322669983,284.85552978515625,284.95001220703125,297.6106262207031,290.76715087890625,297.13787841796875,296.9812927246094,284.8579406738281,1.0,0.5777947306632996,0.3528106808662414,0.3528106808662414,1.0,1.0,-2.8319292068481445,0.7026827335357666,2.129246473312378,0.0650092810392379,0.8421531319618225,0.8421531319618225,0.0,201.3674774169922,178.0,41111.94921875,0.0,2265.97412109375,1.0,280.6564636230469,283.36529541015625,293.7969970703125,296.5063781738281,293.1499938964844,293.1499938964844,280.95001220703125,41118.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777745962142944,1.0,0.0,0.0,3.6220004558563232,3.62202501296997,8.753672204875329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.9443359375,0.0,1540.2415771484375,1895.4371337890625,0.0,3195.721435546875,0.9024258852005004,1.0,0.0,3.0,1.0,0.0
18124740,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.725645899772644,0.2877218723297119,0.2641209959983825,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.8427373170852661,0.4603635370731354,0.4407872557640075,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8675948977470398,0.5419500470161438,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7518120408058167,0.323104053735733,0.3115176558494568,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052042245864868,0.1649371683597564,0.769733190536499,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.569405734539032,0.3538394272327423,0.3538394272327423,1.0,1.0,-2.7951738834381104,0.6935679912567139,2.1016058921813965,0.0640661269426345,0.929248034954071,0.929248034954071,0.0,194.93251037597656,181.0,39804.359375,0.0,2172.8154296875,1.0,280.94195556640625,283.521240234375,293.682373046875,296.2533874511719,293.1499938964844,293.1499938964844,280.6499938964844,34507.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635151982307434,1.0,0.0,0.0,3.68933367729187,3.68935775756836,9.082160090656544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.11962890625,0.0,1566.08447265625,1895.4371337890625,0.0,3061.97705078125,0.9130541682243348,1.0,0.0,3.0,1.0,0.0
18124800,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.725645899772644,0.2877218723297119,0.2641209959983825,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.8427373170852661,0.4603635370731354,0.4407872557640075,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.8675948977470398,0.5419500470161438,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7518120408058167,0.323104053735733,0.3115176558494568,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6052042245864868,0.1649371683597564,0.769733190536499,284.9822082519531,284.95001220703125,297.54998779296875,290.73175048828125,297.1221618652344,296.9803771972656,284.9807434082031,1.0,0.569405734539032,0.3538394272327423,0.3538394272327423,1.0,1.0,-2.7951738834381104,0.6935679912567139,2.1016058921813965,0.0640661269426345,0.929248034954071,0.929248034954071,0.0,194.93251037597656,181.0,39804.359375,0.0,2172.8154296875,1.0,280.94195556640625,283.521240234375,293.682373046875,296.2533874511719,293.1499938964844,293.1499938964844,280.6499938964844,34507.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635151982307434,1.0,0.0,0.0,3.68933367729187,3.68935775756836,9.082160090656544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.11962890625,0.0,1566.08447265625,1895.4371337890625,0.0,3061.97705078125,0.9130541682243348,1.0,0.0,3.0,1.0,0.0
18124860,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.724997878074646,0.2846015095710754,0.2614564895629883,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.8421970009803772,0.4558736085891723,0.4367156028747558,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8647499680519104,0.5380326509475708,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.751274049282074,0.3198870420455932,0.3085784614086151,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6037055850028992,0.1625305116176605,0.7589802742004395,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.5643156170845032,0.3551436066627502,0.3551436066627502,1.0,1.0,-2.765904664993286,0.6874932050704956,2.078411340713501,0.0643581300973892,0.8106566667556763,0.8106566667556763,0.0,191.7835998535156,184.0,39837.79296875,0.0,2109.4599609375,1.0,280.65838623046875,283.4108581542969,293.7087097167969,296.3385314941406,293.1499938964844,293.1499938964844,280.95001220703125,42002.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702917098999023,1.0,0.0,0.0,3.454652786254883,3.454675912857056,7.963465122884372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.9189453125,0.0,1369.0091552734375,1895.4371337890625,0.0,3125.546875,0.8670680522918701,1.0,0.0,3.0,1.0,0.0
18124920,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.724997878074646,0.2846015095710754,0.2614564895629883,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.8421970009803772,0.4558736085891723,0.4367156028747558,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.8647499680519104,0.5380326509475708,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.751274049282074,0.3198870420455932,0.3085784614086151,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6037055850028992,0.1625305116176605,0.7589802742004395,284.8697814941406,284.95001220703125,297.4906921386719,290.6971130371094,297.1056213378906,296.97772216796875,284.87225341796875,1.0,0.5643156170845032,0.3551436066627502,0.3551436066627502,1.0,1.0,-2.765904664993286,0.6874932050704956,2.078411340713501,0.0643581300973892,0.8106566667556763,0.8106566667556763,0.0,191.7835998535156,184.0,39837.79296875,0.0,2109.4599609375,1.0,280.65838623046875,283.4108581542969,293.7087097167969,296.3385314941406,293.1499938964844,293.1499938964844,280.95001220703125,42002.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702917098999023,1.0,0.0,0.0,3.454652786254883,3.454675912857056,7.963465122884372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.9189453125,0.0,1369.0091552734375,1895.4371337890625,0.0,3125.546875,0.8670680522918701,1.0,0.0,3.0,1.0,0.0
18124980,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7231650352478027,0.2822715938091278,0.2591510415077209,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8401319980621338,0.4522032737731933,0.4330268502235412,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8622966408729553,0.5376518964767456,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493459582328796,0.3172281384468078,0.3058980703353882,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009382605552673,0.1604218930006027,0.7490177750587463,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610674619674683,0.3564478158950805,0.3564478158950805,1.0,1.0,-2.743041753768921,0.6834479570388794,2.059593915939331,0.0652771368622779,0.8990781903266907,0.8990781903266907,0.0,190.7504119873047,187.0,38778.34765625,0.0,2067.42626953125,1.0,280.9407043457031,283.5547180175781,293.6060791015625,296.10699462890625,293.1499938964844,293.1499938964844,281.25,34153.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544660210609436,1.0,0.0,0.0,3.545755624771118,3.545778512954712,8.389014283238794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.693359375,0.0,1406.8343505859375,1895.4371337890625,0.0,2977.1171875,0.8806599378585815,1.0,0.0,3.0,1.0,0.0
18125040,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7231650352478027,0.2822715938091278,0.2591510415077209,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8401319980621338,0.4522032737731933,0.4330268502235412,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9990000128746032,0.8622966408729553,0.5376518964767456,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7493459582328796,0.3172281384468078,0.3058980703353882,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6009382605552673,0.1604218930006027,0.7490177750587463,284.9896240234375,284.95001220703125,297.43292236328125,290.66339111328125,297.0918884277344,296.97821044921875,284.9886169433594,1.0,0.5610674619674683,0.3564478158950805,0.3564478158950805,1.0,1.0,-2.743041753768921,0.6834479570388794,2.059593915939331,0.0652771368622779,0.8990781903266907,0.8990781903266907,0.0,190.7504119873047,187.0,38778.34765625,0.0,2067.42626953125,1.0,280.9407043457031,283.5547180175781,293.6060791015625,296.10699462890625,293.1499938964844,293.1499938964844,281.25,34153.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544660210609436,1.0,0.0,0.0,3.545755624771118,3.545778512954712,8.389014283238794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.693359375,0.0,1406.8343505859375,1895.4371337890625,0.0,2977.1171875,0.8806599378585815,1.0,0.0,3.0,1.0,0.0
18125100,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7220674157142639,0.281229168176651,0.2581698000431061,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.838840663433075,0.4505092203617096,0.4313784837722778,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.8609532713890076,0.5382296442985535,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7481585741043091,0.3160072267055511,0.3047090470790863,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.5993672013282776,0.1594464927911758,0.7445492148399353,285.08966064453125,284.95001220703125,297.4046936035156,290.6469116210937,297.0856628417969,296.97906494140625,285.09344482421875,1.0,0.5599867105484009,0.3570998907089233,0.3570998907089233,1.0,1.0,-2.7337746620178223,0.6821066737174988,2.0516679286956787,0.0659582391381263,0.99386864900589,0.99386864900589,0.0,190.7200927734375,187.0,37927.484375,0.0,2052.36083984375,1.0,281.1971435546875,283.68035888671875,293.5591125488281,295.94586181640625,293.1499938964844,293.1499938964844,281.25,31297.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441008925437927,1.0,0.0,0.0,3.637333393096924,3.6373562812805176,8.827942679090484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.5439453125,0.0,1484.0601806640625,1895.4371337890625,0.0,2880.052978515625,0.9003863334655762,1.0,0.0,3.0,1.0,0.0
18125160,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.720926821231842,0.2802284955978393,0.257312148809433,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831604003906,0.8374693989753723,0.4488655626773834,0.4298731684684753,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.8594565987586975,0.5391539335250854,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7469062209129333,0.3148286938667297,0.3036289811134338,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5977433323860168,0.1585084199905395,0.7404288053512573,285.083251953125,284.95001220703125,297.3768920898437,290.6307067871094,297.0797424316406,296.9802551269531,285.0809936523437,1.0,0.5591971278190613,0.3577470779418945,0.3577470779418945,1.0,1.0,-2.7257943153381348,0.6811611652374268,2.044633150100708,0.0667538419365882,1.0,1.0,0.0,190.92062377929688,190.0,37893.2890625,0.0,2040.505126953125,1.0,281.2418518066406,283.669189453125,293.5727844238281,296.0013732910156,293.1499938964844,293.1499938964844,280.95001220703125,31400.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395436406135559,1.0,0.0,0.0,3.7346267700195312,3.734650850296021,9.306527886110416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.52099609375,0.0,1594.163818359375,1895.4371337890625,0.0,2837.45166015625,0.9207962155342102,1.0,0.0,3.0,1.0,0.0
18125220,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.716992974281311,0.2769511938095093,0.2548209130764007,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8331528306007385,0.444223940372467,0.4260061681270599,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8530557155609131,0.5432134866714478,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.742990255355835,0.3114816546440124,0.3008660674095154,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5930951833724976,0.1560667306184768,0.7307624220848083,284.8806457519531,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.88092041015625,1.0,0.5580716133117676,0.3590413928031921,0.3590413928031921,1.0,1.0,-2.7081000804901123,0.6786685585975647,2.0294315814971924,0.0682294219732284,0.8886021375656128,0.8886021375656128,0.0,192.44435119628903,178.0,38680.859375,0.0,2019.3890380859373,1.0,280.95635986328125,283.4473876953125,293.6434631347656,296.19049072265625,293.1499938964844,293.1499938964844,281.25,37551.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532871007919312,1.0,0.0,0.0,3.710428953170776,3.710453748703003,9.186318834508712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.87353515625,0.0,1613.2415771484375,1895.4371337890625,0.0,2966.0673828125,0.9192423820495604,1.0,0.0,3.0,1.0,0.0
18125280,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.716992974281311,0.2769511938095093,0.2548209130764007,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.8331528306007385,0.444223940372467,0.4260061681270599,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8530557155609131,0.5432134866714478,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.742990255355835,0.3114816546440124,0.3008660674095154,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5930951833724976,0.1560667306184768,0.7307624220848083,284.8806457519531,284.95001220703125,297.32281494140625,290.59930419921875,297.0649719238281,296.9783020019531,284.88092041015625,1.0,0.5580716133117676,0.3590413928031921,0.3590413928031921,1.0,1.0,-2.7081000804901123,0.6786685585975647,2.0294315814971924,0.0682294219732284,0.8886021375656128,0.8886021375656128,0.0,192.44435119628903,178.0,38680.859375,0.0,2019.3890380859373,1.0,280.95635986328125,283.4473876953125,293.6434631347656,296.19049072265625,293.1499938964844,293.1499938964844,281.25,37551.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532871007919312,1.0,0.0,0.0,3.710428953170776,3.710453748703003,9.186318834508712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.87353515625,0.0,1613.2415771484375,1895.4371337890625,0.0,2966.0673828125,0.9192423820495604,1.0,0.0,3.0,1.0,0.0
18125340,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7160120606422424,0.2742370069026947,0.2520604133605957,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.8323147892951965,0.4401416480541229,0.4218177497386932,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8475205302238464,0.539613664150238,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7421098351478577,0.30844447016716,0.2977454364299774,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.5910061597824097,0.1536707282066345,0.7192642092704773,285.00537109375,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0029296875,1.0,0.5522605776786804,0.3603357076644897,0.3603357076644897,1.0,1.0,-2.677868366241455,0.6720213294029236,2.0058469772338867,0.0684390068054199,0.9875575304031372,0.9875575304031372,0.0,189.47122192382807,166.0,37478.66015625,0.0,1958.324951171875,1.0,281.2435913085937,283.5984802246094,293.5328674316406,295.9599914550781,293.1499938964844,293.1499938964844,280.95001220703125,33289.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420253396034241,1.0,0.0,0.0,3.8072338104248047,3.8072590827941895,9.67191340350837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.07470703125,0.0,1694.081787109375,1895.4371337890625,0.0,2860.64404296875,0.9386142492294312,1.0,0.0,3.0,1.0,0.0
18125400,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7160120606422424,0.2742370069026947,0.2520604133605957,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052490234375,0.8323147892951965,0.4401416480541229,0.4218177497386932,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9990000128746032,0.8475205302238464,0.539613664150238,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7421098351478577,0.30844447016716,0.2977454364299774,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.5910061597824097,0.1536707282066345,0.7192642092704773,285.00537109375,284.95001220703125,297.2708435058594,290.5692749023437,297.0503845214844,296.97607421875,285.0029296875,1.0,0.5522605776786804,0.3603357076644897,0.3603357076644897,1.0,1.0,-2.677868366241455,0.6720213294029236,2.0058469772338867,0.0684390068054199,0.9875575304031372,0.9875575304031372,0.0,189.47122192382807,166.0,37478.66015625,0.0,1958.324951171875,1.0,281.2435913085937,283.5984802246094,293.5328674316406,295.9599914550781,293.1499938964844,293.1499938964844,280.95001220703125,33289.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420253396034241,1.0,0.0,0.0,3.8072338104248047,3.8072590827941895,9.67191340350837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.07470703125,0.0,1694.081787109375,1895.4371337890625,0.0,2860.64404296875,0.9386142492294312,1.0,0.0,3.0,1.0,0.0
18125460,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7172157764434814,0.2708612084388733,0.249110922217369,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.8340015411376953,0.4353706538677215,0.4174188375473022,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8423409461975098,0.5305278897285461,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434433102607727,0.304876297712326,0.294410228729248,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909609198570251,0.1510160565376281,0.7070125937461853,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437188744544983,0.3616321086883545,0.3616321086883545,1.0,1.0,-2.639400243759156,0.6626021265983582,1.976798176765442,0.0676837712526321,0.8341355323791504,0.8341355323791504,0.0,183.36846923828125,169.0,37598.51171875,0.0,1871.8592529296875,1.0,280.95635986328125,283.4339904785156,293.5669250488281,296.0624389648437,293.1499938964844,293.1499938964844,281.25,41898.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518355488777161,1.0,0.0,0.0,3.6202664375305176,3.620291233062744,8.745292916501057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.09619140625,0.0,1544.1116943359375,1895.4371337890625,0.0,2952.465576171875,0.9023902416229248,1.0,0.0,3.0,1.0,0.0
18125520,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7172157764434814,0.2708612084388733,0.249110922217369,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.8340015411376953,0.4353706538677215,0.4174188375473022,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8423409461975098,0.5305278897285461,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7434433102607727,0.304876297712326,0.294410228729248,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.5909609198570251,0.1510160565376281,0.7070125937461853,284.84002685546875,284.95001220703125,297.22119140625,290.54083251953125,297.0346069335937,296.9716796875,284.8426818847656,1.0,0.5437188744544983,0.3616321086883545,0.3616321086883545,1.0,1.0,-2.639400243759156,0.6626021265983582,1.976798176765442,0.0676837712526321,0.8341355323791504,0.8341355323791504,0.0,183.36846923828125,169.0,37598.51171875,0.0,1871.8592529296875,1.0,280.95635986328125,283.4339904785156,293.5669250488281,296.0624389648437,293.1499938964844,293.1499938964844,281.25,41898.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518355488777161,1.0,0.0,0.0,3.6202664375305176,3.620291233062744,8.745292916501057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.09619140625,0.0,1544.1116943359375,1895.4371337890625,0.0,2952.465576171875,0.9023902416229248,1.0,0.0,3.0,1.0,0.0
18125580,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166404128074646,0.2683697342872619,0.2465137839317321,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.8335580825805664,0.4314883053302765,0.4133931994438171,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8394684791564941,0.5263084173202515,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428411245346069,0.301918625831604,0.2913167476654053,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890833735466003,0.1487147212028503,0.6956297755241394,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.97119140625,284.9815673828125,1.0,0.5384007096290588,0.3629284799098968,0.3629284799098968,1.0,1.0,-2.608959674835205,0.655764102935791,1.953195571899414,0.0674003958702087,0.9261255264282228,0.9261255264282228,0.0,180.12493896484375,172.0,36357.1796875,0.0,1812.0267333984373,1.0,281.24188232421875,283.6044006347656,293.4527893066406,295.8089904785156,293.1499938964844,293.1499938964844,280.95001220703125,34586.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834902286529541,1.0,0.0,0.0,3.6780788898468018,3.678102970123291,9.026832685776752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.12060546875,0.0,1553.9725341796875,1895.4371337890625,0.0,2794.12646484375,0.9106360077857972,1.0,0.0,3.0,1.0,0.0
18125640,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7166404128074646,0.2683697342872619,0.2465137839317321,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.8335580825805664,0.4314883053302765,0.4133931994438171,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.8394684791564941,0.5263084173202515,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7428411245346069,0.301918625831604,0.2913167476654053,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5890833735466003,0.1487147212028503,0.6956297755241394,284.9825134277344,284.95001220703125,297.1741027832031,290.5140991210937,297.0224914550781,296.97119140625,284.9815673828125,1.0,0.5384007096290588,0.3629284799098968,0.3629284799098968,1.0,1.0,-2.608959674835205,0.655764102935791,1.953195571899414,0.0674003958702087,0.9261255264282228,0.9261255264282228,0.0,180.12493896484375,172.0,36357.1796875,0.0,1812.0267333984373,1.0,281.24188232421875,283.6044006347656,293.4527893066406,295.8089904785156,293.1499938964844,293.1499938964844,280.95001220703125,34586.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834902286529541,1.0,0.0,0.0,3.6780788898468018,3.678102970123291,9.026832685776752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.12060546875,0.0,1553.9725341796875,1895.4371337890625,0.0,2794.12646484375,0.9106360077857972,1.0,0.0,3.0,1.0,0.0
18125700,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7158609628677368,0.2669082880020141,0.2453751116991043,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.8327142596244812,0.4293102324008941,0.4115314185619354,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8372833728790283,0.5256440043449402,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7420086860656738,0.3002904653549194,0.2899112701416015,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.5876942276954651,0.1475219577550888,0.6905381679534912,284.8473205566406,284.95001220703125,297.15155029296875,290.50146484375,297.0164489746094,296.9706726074219,284.8406677246094,1.0,0.5365272760391235,0.3635766804218292,0.3635766804218292,1.0,1.0,-2.5967488288879395,0.6533081531524658,1.9434407949447632,0.0676527917385101,0.8266009092330933,0.8266009092330933,0.0,179.364990234375,172.0,36925.9296875,0.0,1790.7442626953125,1.0,280.99725341796875,283.4485168457031,293.5152893066406,295.9932556152344,293.1499938964844,293.1499938964844,280.95001220703125,39532.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401219844818115,1.0,0.0,0.0,3.6124000549316406,3.612424373626709,8.707330039214867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.775390625,0.0,1517.8974609375,1895.4371337890625,0.0,2842.854736328125,0.8965563774108887,1.0,0.0,3.0,1.0,0.0
18125760,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7142767310142517,0.2652511596679687,0.2439400553703308,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642272949219,0.8311049342155457,0.4269543588161468,0.40935879945755,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.83440101146698,0.5261297821998596,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7404811382293701,0.2985000908374786,0.2882742881774902,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.5856112241744995,0.1462248414754867,0.6849178671836853,284.864013671875,284.95001220703125,297.1297302246094,290.48931884765625,297.009765625,296.9690246582031,284.867919921875,1.0,0.5349878072738647,0.3643775880336761,0.3643775880336761,1.0,1.0,-2.584277391433716,0.6510969996452332,1.933180451393128,0.0682106539607048,0.8036172986030579,0.8036172986030579,0.0,179.19113159179688,160.0,36442.453125,0.0,1771.829345703125,1.0,280.9578552246094,283.4898986816406,293.4994812011719,295.9168701171875,293.1499938964844,293.1499938964844,281.25,42661.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414009213447571,1.0,0.0,0.0,3.432798147201538,3.432821273803711,7.863028486099211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.68798828125,0.0,1351.5556640625,1895.4371337890625,0.0,2854.806640625,0.8626145124435425,1.0,0.0,3.0,1.0,0.0
18125820,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7149457931518555,0.2628415822982788,0.2414348125457763,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.832027792930603,0.4231711030006408,0.4054423570632934,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.830572247505188,0.5192403197288513,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410548329353333,0.2955636382102966,0.2852053046226501,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848290920257568,0.1439560502767563,0.6736493110656738,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277104377746582,0.3659794330596924,0.3659794330596924,1.0,1.0,-2.551066398620605,0.6439158320426941,1.907150626182556,0.0685364380478859,0.8935695886611938,0.8935695886611938,0.0,174.54823303222656,163.0,35327.29296875,0.0,1703.994140625,1.0,281.2405090332031,283.63555908203125,293.40191650390625,295.6925048828125,293.1499938964844,293.1499938964844,281.54998779296875,34174.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240450620651245,1.0,0.0,0.0,3.5259897708892822,3.5260121822357178,8.295745033137791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.32177734375,0.0,1386.332275390625,1895.4371337890625,0.0,2693.084228515625,0.8762087225914001,1.0,0.0,3.0,1.0,0.0
18125880,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7149457931518555,0.2628415822982788,0.2414348125457763,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880676269531,0.832027792930603,0.4231711030006408,0.4054423570632934,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.830572247505188,0.5192403197288513,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7410548329353333,0.2955636382102966,0.2852053046226501,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5848290920257568,0.1439560502767563,0.6736493110656738,284.9881286621094,284.95001220703125,297.0882873535156,290.4665832519531,296.99951171875,296.9692077636719,284.9866027832031,1.0,0.5277104377746582,0.3659794330596924,0.3659794330596924,1.0,1.0,-2.551066398620605,0.6439158320426941,1.907150626182556,0.0685364380478859,0.8935695886611938,0.8935695886611938,0.0,174.54823303222656,163.0,35327.29296875,0.0,1703.994140625,1.0,281.2405090332031,283.63555908203125,293.40191650390625,295.6925048828125,293.1499938964844,293.1499938964844,281.54998779296875,34174.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240450620651245,1.0,0.0,0.0,3.5259897708892822,3.5260121822357178,8.295745033137791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.32177734375,0.0,1386.332275390625,1895.4371337890625,0.0,2693.084228515625,0.8762087225914001,1.0,0.0,3.0,1.0,0.0
18125940,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.7145542502403259,0.0,0.2394825369119644,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.8315330743789673,0.0,0.4020684659481048,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.0,0.5159047842025757,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.7404277324676514,0.0,0.2826065719127655,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.5830252170562744,0.0,0.6640911102294922,285.0850524902344,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0823669433594,0.0,0.0,0.3675812482833862,0.3675812482833862,1.0,1.0,-2.5260398387908936,0.6393937468528748,1.886646032333374,0.0694270133972168,0.0,0.0,0.0,172.0164794921875,60.0,34376.421875,0.0,1658.0369873046875,0.0,281.5419616699219,283.75299072265625,293.3753662109375,295.5882263183594,293.1499938964844,293.1499938964844,278.1499938964844,31171.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72010350227356,3.7201273441314697,9.234286153514404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.7471923828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.7145542502403259,0.0,0.2394825369119644,296.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848999023437,0.8315330743789673,0.0,0.4020684659481048,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.0,0.5159047842025757,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.7404277324676514,0.0,0.2826065719127655,296.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.5830252170562744,0.0,0.6640911102294922,285.0850524902344,294.1499938964844,297.04998779296875,290.4460754394531,296.9919738769531,296.97198486328125,285.0823669433594,0.0,0.0,0.3675812482833862,0.3675812482833862,1.0,1.0,-2.5260398387908936,0.6393937468528748,1.886646032333374,0.0694270133972168,0.0,0.0,0.0,172.0164794921875,60.0,34376.421875,0.0,1658.0369873046875,0.0,281.5419616699219,283.75299072265625,293.3753662109375,295.5882263183594,293.1499938964844,293.1499938964844,278.1499938964844,31171.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.72010350227356,3.7201273441314697,9.234286153514404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1575.7471923828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52459716796875,0.0,0.0,0.0003240800579078,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207214355469,0.4644930064678192,0.0,0.0003412736987229,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.4644930064678192,0.0,0.0002520639973226,297.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,0.0003412722726352,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038452148437,0.0,0.0,0.0016188273439183,286.9341735839844,294.1499938964844,297.029052734375,290.4346618652344,295.9378356933594,296.8726501464844,284.0814819335937,0.0,0.0,0.2835318744182586,0.2835318744182586,1.0,1.0,-0.0164034180343151,0.0033074836246669,0.0130959348753094,-0.0257078986614942,0.0,0.0,0.0,-0.08954718708992,60.0,1700.809326171875,0.0,-8.132088282764016e-07,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,4.546018317341805e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6026876062489686e-14,3.6035099058341624e-14,1.654042502076281e-19,2.332722123105091e-12,2.33271626841336e-12,5.827458050524334e-18,0.0,0.0,-0.0,0.0,0.0,3.513052413021552e-24,1.78969605630411e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73211669921875,0.0,0.0,0.0008858268265612,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7251281738281,0.0,0.0,0.0014423299580812,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.0007285149767994,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,0.0010359848383814,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,0.0026194634847342,287.1631774902344,294.1499938964844,297.0133361816406,290.4256591796875,295.926025390625,296.88397216796875,283.6762084960937,0.0,0.0,0.2205487489700317,0.2205487489700317,1.0,1.0,-0.0080429539084434,0.0012312474427744,0.0068117063492536,-0.0184107068926095,0.0,0.0,0.0,-0.0451261959969997,60.0,817.80517578125,0.0,-4.424538474268047e-06,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7013026295694215e-24,-4.5393198243774694e-24,-5.7792450658276866e-27,-2.1031410354114946e-18,-2.101407885233042e-18,-1.7331645167875445e-21,0.0,0.0,-0.0,0.0,0.0,4.44155561252394e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.724854317028075e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142639160156,0.0,0.0,0.0001038662303471,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,7.947887206682935e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001027028047246,297.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0004806033102795,287.1341857910156,294.1499938964844,296.9766540527344,290.40313720703125,295.9678955078125,296.9112548828125,283.422607421875,0.0,0.0,0.0735162496566772,0.0735162496566772,1.0,1.0,-0.0010128070134669,1.597294249222614e-05,0.0009968341328203,-0.0181088652461767,0.0,0.0,0.0,-0.0084210559725761,60.0,130.08140563964844,0.0,-7.329498430408421e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0613438576554614e-31,1.3369225214825755e-31,6.493940370743398e-32,3.9374490092943263e-23,2.150084100074017e-23,1.7873647514481284e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
