time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126240,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,9.724854317028075e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142639160156,0.0,0.0,0.0001038662303471,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,7.947887206682935e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001027028047246,297.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,0.0004806033102795,287.1341857910156,294.1499938964844,296.9766540527344,290.40313720703125,295.9678955078125,296.9112548828125,283.422607421875,0.0,0.0,0.0735162496566772,0.0735162496566772,1.0,1.0,-0.0010128070134669,1.597294249222614e-05,0.0009968341328203,-0.0181088652461767,0.0,0.0,0.0,-0.0084210559725761,60.0,130.08140563964844,0.0,-7.329498430408421e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0613438576554614e-31,1.3369225214825755e-31,6.493940370743398e-32,3.9374490092943263e-23,2.150084100074017e-23,1.7873647514481284e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7213134765625,0.0,0.0,9.499137377133592e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120361328125,0.0,0.0,0.0001000323536572,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,7.388594531221315e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7124938964844,0.0,0.0,0.0001000308911898,297.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032470703125,0.0,0.0,0.0004744910693261,287.127197265625,294.1499938964844,296.9583435058594,290.3911437988281,295.9769592285156,296.91912841796875,283.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122376261278,1.3102477325332984e-08,0.0010122244711965,-0.0181662887334823,0.0,0.0,0.0,-0.0084297433495521,60.0,53.02022171020508,0.0,-6.986291367638843e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.543493928224615e-36,-9.16072849500386e-36,-4.9387339759057406e-36,4.196332648004327e-23,2.098307214559836e-23,2.098025591216672e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,9.50005414779298e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.0001000408738036,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,7.389009988401085e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,0.0001000403208308,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,0.0004745409241877,287.1200866699219,294.1499938964844,296.94000244140625,290.3786926269531,295.9857177734375,296.9233703613281,283.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123598622158,7.317438210918681e-09,0.0010123525280505,-0.0182016901671886,0.0,0.0,0.0,-0.0084364786744117,60.0,24.477439880371094,0.0,-6.98762221418292e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.553032138568575e-41,7.95769371920777e-41,4.2904956380697244e-41,4.19655668450141e-23,2.0982622494882385e-23,2.098294592785353e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,9.501835302216932e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,0.0001000597403617,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,7.390424434561282e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,0.0001000590928015,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0004746295453514,287.10552978515625,294.1499938964844,296.9033203125,290.3524475097656,296.00250244140625,296.9225769042969,283.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.331984519958496,0.0,-6.990218537339389e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.0982668248814885e-23,2.098266667109308e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,9.501835302216932e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,0.0001000597403617,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,7.390424434561282e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,0.0001000590928015,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,0.0004746295453514,287.10552978515625,294.1499938964844,296.9033203125,290.3524475097656,296.00250244140625,296.9225769042969,283.49169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343976346716e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.331984519958496,0.0,-6.990218537339389e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.0982668248814885e-23,2.098266667109308e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,9.503037290414797e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,0.000100072385976,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,7.391357939923182e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0001000717529677,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.000474689702969,287.0904846191406,294.1499938964844,296.8666687011719,290.3245544433594,296.018310546875,296.9122314453125,283.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.539172172546388,0.0,-6.991963630298417e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.098266667109308e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70806884765625,0.0,0.0,9.503037290414797e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,0.000100072385976,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240600585937,0.0,0.0,7.391357939923182e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0001000717529677,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.000474689702969,287.0904846191406,294.1499938964844,296.8666687011719,290.3245544433594,296.018310546875,296.9122314453125,283.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121488893686e-09,0.0010126670822501,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.539172172546388,0.0,-6.991963630298417e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.098266667109308e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,9.50368121266365e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,0.0001000791526166,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,7.391857070615515e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,0.0001000785268843,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.0004747219209093,287.0749206542969,294.1499938964844,296.8299865722656,290.2951965332031,296.0331420898437,296.89471435546875,283.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.270186424255373,0.0,-6.992886625312168e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.098266667109308e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7019958496094,0.0,0.0,9.50368121266365e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.693115234375,0.0,0.0,0.0001000791526166,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177734375,0.0,0.0,7.391857070615515e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69354248046875,0.0,0.0,0.0001000785268843,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.0004747219209093,287.0749206542969,294.1499938964844,296.8299865722656,290.2951965332031,296.0331420898437,296.89471435546875,283.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936126719418e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,9.270186424255373,0.0,-6.992886625312168e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.098266667109308e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,9.503765613771976e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68670654296875,0.0,0.0,0.0001000800402835,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,7.391921826638281e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0001000794218271,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.00047472625738,287.0589599609375,294.1499938964844,296.7933349609375,290.2645263671875,296.0469970703125,296.8720703125,283.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.177534103393556,0.0,-6.99298823292338e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,9.503765613771976e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.68670654296875,0.0,0.0,0.0001000800402835,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,7.391921826638281e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0001000794218271,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.00047472625738,287.0589599609375,294.1499938964844,296.7933349609375,290.2645263671875,296.0469970703125,296.8720703125,283.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.177534103393556,0.0,-6.99298823292338e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,9.503585170023145e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833190917969,0.0,0.0,0.0001000781267066,299.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,7.391780673060566e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68377685546875,0.0,0.0,0.0001000775082502,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,0.0004747172351926,287.0508117675781,294.1499938964844,296.7749938964844,290.24871826171875,296.0535888671875,296.8592224121094,283.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352443098795902e-09,0.0010127210989594,-0.0183139517903327,0.0,0.0,0.0,-0.0084577370434999,60.0,9.142312049865724,0.0,-6.992710410713698e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,9.503288310952485e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67987060546875,0.0,0.0,0.0001000749980448,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70391845703125,0.0,0.0,7.391549297608435e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,0.0001000743868644,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,0.0004747024795506,287.0426025390625,294.1499938964844,296.75665283203125,290.232666015625,296.0599365234375,296.8456420898437,283.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126960696652,7.348648800586943e-09,0.0010126886190846,-0.0183040145784616,0.0,0.0,0.0,-0.0084558567032217,60.0,9.108776092529297,0.0,-6.992262058247435e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,9.502258035354316e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727294921875,0.0,0.0,0.0001000641350401,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,7.390746759483591e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,0.0001000635311356,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.000474651082186,287.0259094238281,294.1499938964844,296.7200012207031,290.19976806640625,296.07208251953125,296.8168334960937,283.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.043871879577637,0.0,-6.990723022681777e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,9.502258035354316e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727294921875,0.0,0.0,0.0001000641350401,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,7.390746759483591e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,0.0001000635311356,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.000474651082186,287.0259094238281,294.1499938964844,296.7200012207031,290.19976806640625,296.07208251953125,296.8168334960937,283.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335614338188634e-09,0.0010125772096216,-0.0182698741555213,0.0,0.0,0.0,-0.0084493951871991,60.0,9.043871879577637,0.0,-6.990723022681777e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,9.500660235062242e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,0.0001000473057501,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,7.389502570731565e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,0.0001000467091216,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,0.0004745713667944,287.0089111328125,294.1499938964844,296.6833190917969,290.166015625,296.0833435058594,296.7860107421875,283.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.39553451538086,0.0,-6.988350520487074e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,9.500660235062242e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,0.0001000473057501,299.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,7.389502570731565e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,0.0001000467091216,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,0.0004745713667944,287.0089111328125,294.1499938964844,296.6833190917969,290.166015625,296.0833435058594,296.7860107421875,283.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.39553451538086,0.0,-6.988350520487074e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,9.498499275650828e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,0.0001000245320028,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,7.387820369331166e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.0001000239426502,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.0004744634788949,286.9916076660156,294.1499938964844,296.64666748046875,290.13153076171875,296.09375,296.7537841796875,283.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.786519050598145,0.0,-6.98514881491974e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,9.498499275650828e-05,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65740966796875,0.0,0.0,0.0001000245320028,299.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,7.387820369331166e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.0001000239426502,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.0004744634788949,286.9916076660156,294.1499938964844,296.64666748046875,290.13153076171875,296.09375,296.7537841796875,283.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.786519050598145,0.0,-6.98514881491974e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,9.495774429524316e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492919921875,0.0,0.0,9.99958283500746e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,7.385700155282393e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,9.999524627346544e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0004743274475913,286.9740600585937,294.1499938964844,296.6099853515625,290.0964660644531,296.1033020019531,296.7204895019531,283.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254257194944102e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090633317828,60.0,10.19320297241211,0.0,-6.981119327065245e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,9.495774429524316e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492919921875,0.0,0.0,9.99958283500746e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,7.385700155282393e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6496887207031,0.0,0.0,9.999524627346544e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0004743274475913,286.9740600585937,294.1499938964844,296.6099853515625,290.0964660644531,296.1033020019531,296.7204895019531,283.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254257194944102e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090633317828,60.0,10.19320297241211,0.0,-6.981119327065245e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,9.494202095083892e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,9.997926827054472e-05,299.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,7.384476339211687e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,9.997868619393556e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6373596191406,0.0,0.0,0.0004742489254567,286.9651794433594,294.1499938964844,296.5916748046875,290.0787658691406,296.1077575683594,296.7035522460937,283.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.234571608449869e-09,0.0010117132915183,-0.0180052239447832,0.0,0.0,0.0,-0.0083993040025234,60.0,11.800789833068848,0.0,-6.978796562862044e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64898681640625,0.0,0.0,9.492487879469992e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.640869140625,0.0,0.0,9.996121661970392e-05,299.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,7.383142656181008e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,9.99606418190524e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0004741633601952,286.95623779296875,294.1499938964844,296.5733337402344,290.0610046386719,296.11199951171875,296.6864929199219,283.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115371551364,7.213124764149371e-09,0.0010115299373865,-0.0179490502923727,0.0,0.0,0.0,-0.0083886720240116,60.0,12.65330982208252,0.0,-6.976266320180002e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,9.488656360190362e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,9.992084960686044e-05,299.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,7.380160968750715e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,9.992028935812414e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0004739720316138,286.938232421875,294.1499938964844,296.5366516113281,290.02520751953125,296.119873046875,296.6519775390625,284.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,12.973329544067385,0.0,-6.970613952717032e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,9.488656360190362e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,9.992084960686044e-05,299.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,7.380160968750715e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,9.992028935812414e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,0.0004739720316138,286.938232421875,294.1499938964844,296.5366516113281,290.02520751953125,296.119873046875,296.6519775390625,284.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.008364912122488,60.0,12.973329544067385,0.0,-6.970613952717032e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.484276961302383e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62322998046875,0.0,0.0,9.987473458750172e-05,299.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,7.376753637799993e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,9.987417433876544e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0004737533745355,286.9200134277344,294.1499938964844,296.5,289.98931884765625,296.126953125,296.6171875,284.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110453559278085e-09,0.0010106520494446,-0.0176801308989524,0.0,0.0,0.0,-0.0083377733826637,60.0,12.74129581451416,0.0,-6.96416080359086e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63116455078125,0.0,0.0,9.484276961302383e-05,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62322998046875,0.0,0.0,9.987473458750172e-05,299.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,7.376753637799993e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,9.987417433876544e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61572265625,0.0,0.0,0.0004737533745355,286.9200134277344,294.1499938964844,296.5,289.98931884765625,296.126953125,296.6171875,284.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110453559278085e-09,0.0010106520494446,-0.0176801308989524,0.0,0.0,0.0,-0.0083377733826637,60.0,12.74129581451416,0.0,-6.96416080359086e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,9.479282743996008e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6140441894531,0.0,0.0,9.98221294139512e-05,299.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,7.372868276434019e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,9.982157644117252e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,0.0004735039838124,286.9016418457031,294.1499938964844,296.4633483886719,289.95343017578125,296.1332397460937,296.5821838378906,284.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101253865286,7.048046590796275e-09,0.0010101184016093,-0.0175166688859462,0.0,0.0,0.0,-0.0083068357780575,60.0,12.420863151550291,0.0,-6.956807396818476e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,9.479282743996008e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6140441894531,0.0,0.0,9.98221294139512e-05,299.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,7.372868276434019e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61444091796875,0.0,0.0,9.982157644117252e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,0.0004735039838124,286.9016418457031,294.1499938964844,296.4633483886719,289.95343017578125,296.1332397460937,296.5821838378906,284.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101253865286,7.048046590796275e-09,0.0010101184016093,-0.0175166688859462,0.0,0.0,0.0,-0.0083068357780575,60.0,12.420863151550291,0.0,-6.956807396818476e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,9.47356820688583e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60467529296875,0.0,0.0,9.976194269256666e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,7.368422666331753e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,9.97613969957456e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,0.0004732185916509,286.88311767578125,294.1499938964844,296.4266662597656,289.9176940917969,296.1387634277344,296.5470886230469,284.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976667243918655e-09,0.001009508036077,-0.0173297058790922,0.0,0.0,0.0,-0.008271450176835,60.0,12.100427627563477,0.0,-6.948401676254434e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123962402344,0.0,0.0,9.47356820688583e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60467529296875,0.0,0.0,9.976194269256666e-05,299.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261291503906,0.0,0.0,7.368422666331753e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60504150390625,0.0,0.0,9.97613969957456e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,0.0004732185916509,286.88311767578125,294.1499938964844,296.4266662597656,289.9176940917969,296.1387634277344,296.5470886230469,284.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976667243918655e-09,0.001009508036077,-0.0173297058790922,0.0,0.0,0.0,-0.008271450176835,60.0,12.100427627563477,0.0,-6.948401676254434e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.470390796195716e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998840332031,0.0,0.0,9.972848056349903e-05,299.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,7.365950295934454e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,9.972794214263558e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0004730599175672,286.8738098144531,294.1499938964844,296.4083251953125,289.8999328613281,296.1412353515625,296.5295104980469,284.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091756703332,6.9369892052861815e-09,0.0010091688018292,-0.0172257777303457,0.0,0.0,0.0,-0.0082517797127366,60.0,11.945730209350586,0.0,-6.943731278852283e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,9.467023483011872e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5950622558594,0.0,0.0,9.96930175460875e-05,299.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162414550781,0.0,0.0,7.363330951193348e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,9.969247912522404e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,0.0004728917556349,286.8644714355469,294.1499938964844,296.3900146484375,289.8822326660156,296.1434631347656,296.511962890625,284.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088162962347,6.894948167968096e-09,0.0010088093113154,-0.0171156581491231,0.0,0.0,0.0,-0.0082309385761618,60.0,11.794987678527832,0.0,-6.938784480325921e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,9.459639841224998e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,9.961525211110712e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061706542969,0.0,0.0,7.35758658265695e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.961472096620128e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0004725229809992,286.8457336425781,294.1499938964844,296.35333251953125,289.8472595214844,296.1474609375,296.4768981933594,284.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080279316753,6.802769014768728e-09,0.0010080210631713,-0.0168742090463638,0.0,0.0,0.0,-0.0081852413713932,60.0,11.50440502166748,0.0,-6.927944440349165e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,9.459639841224998e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58526611328125,0.0,0.0,9.961525211110712e-05,299.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6061706542969,0.0,0.0,7.35758658265695e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.961472096620128e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.578125,0.0,0.0,0.0004725229809992,286.8457336425781,294.1499938964844,296.35333251953125,289.8472595214844,296.1474609375,296.4768981933594,284.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080279316753,6.802769014768728e-09,0.0010080210631713,-0.0168742090463638,0.0,0.0,0.0,-0.0081852413713932,60.0,11.50440502166748,0.0,-6.927944440349165e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,9.451345249544828e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752868652344,0.0,0.0,9.95278896880336e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,7.351134263444692e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.9527373095043e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0004721087170764,286.826904296875,294.1499938964844,296.3166809082031,289.8128662109375,296.15069580078125,296.4419250488281,284.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071425931528,6.699248711328209e-09,0.0010071359574794,-0.016603048890829,0.0,0.0,0.0,-0.0081339227035641,60.0,11.228889465332031,0.0,-6.915780659255688e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,9.451345249544828e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752868652344,0.0,0.0,9.95278896880336e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,7.351134263444692e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.9527373095043e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0004721087170764,286.826904296875,294.1499938964844,296.3166809082031,289.8128662109375,296.15069580078125,296.4419250488281,284.2035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071425931528,6.699248711328209e-09,0.0010071359574794,-0.016603048890829,0.0,0.0,0.0,-0.0081339227035641,60.0,11.228889465332031,0.0,-6.915780659255688e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,9.442170266993344e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,9.943127224687488e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,7.34399727662094e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,9.943075565388426e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0004716505063697,286.8080139160156,294.1499938964844,296.2799987792969,289.7792053222656,296.1531982421875,296.4071350097656,284.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.584766953920962e-09,0.0010061570210382,-0.0163031741976737,0.0,0.0,0.0,-0.0080771688371896,60.0,10.967623710632324,0.0,-6.902341453951524e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,9.442170266993344e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,9.943127224687488e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,7.34399727662094e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,9.943075565388426e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0004716505063697,286.8080139160156,294.1499938964844,296.2799987792969,289.7792053222656,296.1531982421875,296.4071350097656,284.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061636567115,6.584766953920962e-09,0.0010061570210382,-0.0163031741976737,0.0,0.0,0.0,-0.0080771688371896,60.0,10.967623710632324,0.0,-6.902341453951524e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
