time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128580,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.432146907784043e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55487060546875,0.0,0.0,9.932570537785068e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,7.336199632845819e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,9.932519606081768e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.000471149891382,286.7890625,294.1499938964844,296.24334716796875,289.7464294433594,296.1549987792969,296.3724975585937,284.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459706991535086e-09,0.0010050877463072,-0.0159755852073431,0.0,0.0,0.0,-0.00801517162472,60.0,10.71980094909668,0.0,-6.887675851885433e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.432146907784043e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55487060546875,0.0,0.0,9.932570537785068e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,7.336199632845819e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55523681640625,0.0,0.0,9.932519606081768e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.000471149891382,286.7890625,294.1499938964844,296.24334716796875,289.7464294433594,296.1549987792969,296.3724975585937,284.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459706991535086e-09,0.0010050877463072,-0.0159755852073431,0.0,0.0,0.0,-0.00801517162472,60.0,10.71980094909668,0.0,-6.887675851885433e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.556884765625,0.0,0.0,9.426836913917214e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,9.926978964358568e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,7.332069071708247e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.92692876025103e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.0004708846972789,286.7795715332031,294.1499938964844,296.2250061035156,289.7304077148437,296.1556396484375,296.3552551269531,284.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.393467977261481e-09,0.0010045212693512,-0.0158020723611116,0.0,0.0,0.0,-0.0079823341220617,60.0,10.600834846496582,0.0,-6.87991388303999e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,9.421337745152414e-05,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444641113281,0.0,0.0,9.921187302097678e-05,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,7.327791536226869e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,9.92113709799014e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376892089844,0.0,0.0,0.0004706100153271,286.7701110839844,294.1499938964844,296.2066650390625,289.71466064453125,296.1560974121094,296.3381042480469,284.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324863743856213e-09,0.0010039346525445,-0.0156223624944686,0.0,0.0,0.0,-0.0079483240842819,60.0,10.484950065612791,0.0,-6.87187977632675e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,9.409813355887307e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,9.90905100479722e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,7.318826828850433e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.909001528285444e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0004700344288721,286.7510986328125,294.1499938964844,296.1700134277344,289.6840515136719,296.15655517578125,296.3039245605469,284.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111622538538e-09,0.0010027054231613,-0.0152457980439066,0.0,0.0,0.0,-0.0078770602121949,60.0,10.262059211730955,0.0,-6.855059808685837e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,9.409813355887307e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,9.90905100479722e-05,299.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,7.318826828850433e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.909001528285444e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0004700344288721,286.7510986328125,294.1499938964844,296.1700134277344,289.6840515136719,296.15655517578125,296.3039245605469,284.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181111622538538e-09,0.0010027054231613,-0.0152457980439066,0.0,0.0,0.0,-0.0078770602121949,60.0,10.262059211730955,0.0,-6.855059808685837e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.397684334544464e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232849121094,0.0,0.0,9.89627733360976e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,7.309392094612122e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,9.896228584693743e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0004694286326412,286.73211669921875,294.1499938964844,296.1333312988281,289.6547546386719,296.15631103515625,296.27001953125,284.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.050888061523438,0.0,-6.837381505420127e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,9.397684334544464e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232849121094,0.0,0.0,9.89627733360976e-05,299.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,7.309392094612122e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,9.896228584693743e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,0.0004694286326412,286.73211669921875,294.1499938964844,296.1333312988281,289.6547546386719,296.15631103515625,296.27001953125,284.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.0298277482218055e-09,0.0010014118161052,-0.0148494960740208,0.0,0.0,0.0,-0.0078020622022449,60.0,10.050888061523438,0.0,-6.837381505420127e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.38505691010505e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,9.882979793474078e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,7.299569551832974e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,9.882931772153825e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,0.0004687979526352,286.713134765625,294.1499938964844,296.0966796875,289.6268920898437,296.1554260253906,296.23638916015625,284.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.851012229919434,0.0,-6.81900189647422e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194396972656,0.0,0.0,9.38505691010505e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125427246094,0.0,0.0,9.882979793474078e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,7.299569551832974e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,9.882931772153825e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,0.0004687979526352,286.713134765625,294.1499938964844,296.0966796875,289.6268920898437,296.1554260253906,296.23638916015625,284.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339503554258e-09,0.0010000651236623,-0.0144369341433048,0.0,0.0,0.0,-0.0077239884994924,60.0,9.851012229919434,0.0,-6.81900189647422e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.37205331865698e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,9.869284986052662e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,7.289454515557736e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,9.86923769232817e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0004681484424509,286.6941833496094,294.1499938964844,296.0599975585937,289.6006164550781,296.1539001464844,296.2030639648437,284.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.662075996398926,0.0,-6.800100749160265e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.37205331865698e-05,298.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,9.869284986052662e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,7.289454515557736e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,9.86923769232817e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0004681484424509,286.6941833496094,294.1499938964844,296.0599975585937,289.6006164550781,296.1539001464844,296.2030639648437,284.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710159456384645e-09,0.0009986783843487,-0.0140120740979909,0.0,0.0,0.0,-0.0076435888186097,60.0,9.662075996398926,0.0,-6.800100749160265e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,9.365451114717872e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4962463378906,0.0,0.0,9.862332080956548e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150756835937,0.0,0.0,7.284319144673645e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.862285514827818e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0004678186960518,286.6847229003906,294.1499938964844,296.0416564941406,289.5881042480469,296.1529235839844,296.1864929199219,284.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,9.571486473083496,0.0,-6.790514817112125e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,9.358797979075462e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49078369140625,0.0,0.0,9.85532533377409e-05,299.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,7.279143756022677e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.85527876764536e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0004674863594118,286.6752624511719,294.1499938964844,296.0233459472656,289.5760498046875,296.1517944335937,296.1700134277344,284.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616361573338,60.0,9.48351001739502,0.0,-6.78086138350409e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,9.345417493022978e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,9.841234714258462e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,7.268735498655587e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,9.841188148129731e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,0.0004668180772569,286.6564025878906,294.1499938964844,295.9866638183594,289.5533447265625,296.1490173339844,296.1372375488281,284.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.315662384033203,0.0,-6.761469251159724e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,9.345417493022978e-05,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.47979736328125,0.0,0.0,9.841234714258462e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,7.268735498655587e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,9.841188148129731e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735107421875,0.0,0.0,0.0004668180772569,286.6564025878906,294.1499938964844,295.9866638183594,289.5533447265625,296.1490173339844,296.1372375488281,284.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985612398106e-09,0.0009958378504961,-0.0131418611854314,0.0,0.0,0.0,-0.0074789156205952,60.0,9.315662384033203,0.0,-6.761469251159724e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,9.331774344900624e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,9.826866880757734e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.25812278687954e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.826821042224763e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0004661366110667,286.6375732421875,294.1499938964844,295.95001220703125,289.5326232910156,296.1456604003906,296.1048278808594,284.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.20784659840956e-09,0.0009943830082193,-0.0126961274072527,0.0,0.0,0.0,-0.0073945699259638,60.0,9.158360481262209,0.0,-6.741725400161158e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,9.331774344900624e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46875,0.0,0.0,9.826866880757734e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869689941406,0.0,0.0,7.25812278687954e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690856933594,0.0,0.0,9.826821042224763e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0004661366110667,286.6375732421875,294.1499938964844,295.95001220703125,289.5326232910156,296.1456604003906,296.1048278808594,284.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943881304934,5.20784659840956e-09,0.0009943830082193,-0.0126961274072527,0.0,0.0,0.0,-0.0073945699259638,60.0,9.158360481262209,0.0,-6.741725400161158e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,9.317327931057662e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,9.811653580982238e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,7.246885797940195e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,9.81160847004503e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,0.000465415068902,286.6188049316406,294.1499938964844,295.913330078125,289.5137023925781,296.1417541503906,296.0727233886719,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277071395044e-09,0.0009928432991728,-0.0122241862118244,0.0,0.0,0.0,-0.0073052705265581,60.0,9.010964393615724,0.0,-6.720851786212735e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,9.317327931057662e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576416015625,0.0,0.0,9.811653580982238e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,7.246885797940195e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,9.81160847004503e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,0.000465415068902,286.6188049316406,294.1499938964844,295.913330078125,289.5137023925781,296.1417541503906,296.0727233886719,284.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.0277071395044e-09,0.0009928432991728,-0.0122241862118244,0.0,0.0,0.0,-0.0073052705265581,60.0,9.010964393615724,0.0,-6.720851786212735e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.300374222220852e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,9.793799836188556e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,7.233698852360249e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.793755452847108e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.0004645682929549,286.6001281738281,294.1499938964844,295.8766784667969,289.4961853027344,296.1372375488281,296.0412292480469,284.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816330889667597e-09,0.0009910352528095,-0.0116703994572162,0.0,0.0,0.0,-0.0072004795074462,60.0,8.89730167388916,0.0,-6.696400589589757e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,9.300374222220852e-05,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,9.793799836188556e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,7.233698852360249e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468078613281,0.0,0.0,9.793755452847108e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.0004645682929549,286.6001281738281,294.1499938964844,295.8766784667969,289.4961853027344,296.1372375488281,296.0412292480469,284.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910400258377,4.816330889667597e-09,0.0009910352528095,-0.0116703994572162,0.0,0.0,0.0,-0.0072004795074462,60.0,8.89730167388916,0.0,-6.696400589589757e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,9.29136949707754e-05,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,9.78431708062999e-05,299.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,7.226695015560836e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,9.784272697288544e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0004641184932552,286.5908203125,294.1499938964844,295.8583374023437,289.4879455566406,296.1347961425781,296.02569580078125,284.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704062916971452e-09,0.0009900751756504,-0.0113762617111206,0.0,0.0,0.0,-0.0071448227390646,60.0,8.839280128479004,0.0,-6.683431053033928e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416198730469,0.0,0.0,9.282026439905168e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.435302734375,0.0,0.0,9.774477075552568e-05,299.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.452880859375,0.0,0.0,7.219427061500028e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.774433419806884e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,0.0004636518133338,286.58154296875,294.1499938964844,295.8399963378906,289.48004150390625,296.1321716308594,296.0103759765625,284.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587576096781731e-09,0.0009890791261568,-0.0110710691660642,0.0,0.0,0.0,-0.0070870756171643,60.0,8.783252716064453,0.0,-6.669988295016084e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.262887033401056e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,9.754321945365518e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,7.204539724625647e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.754279017215596e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.0004626958398148,286.56304931640625,294.1499938964844,295.8033447265625,289.4652099609375,296.1265563964844,295.9803466796875,284.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.675644874572754,0.0,-6.642494554398581e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,9.262887033401056e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.424072265625,0.0,0.0,9.754321945365518e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414367675781,0.0,0.0,7.204539724625647e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244079589844,0.0,0.0,9.754279017215596e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41815185546875,0.0,0.0,0.0004626958398148,286.56304931640625,294.1499938964844,295.8033447265625,289.4652099609375,296.1265563964844,295.9803466796875,284.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970961132181e-09,0.0009870388312265,-0.0104459188878536,0.0,0.0,0.0,-0.0069687888026237,60.0,8.675644874572754,0.0,-6.642494554398581e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.24359046621248e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,9.734001650940628e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,7.18953087925911e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,9.733958722790705e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0004617320082616,286.5446472167969,294.1499938964844,295.76666259765625,289.4516296386719,296.1203918457031,295.9511413574219,284.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.573295593261719,0.0,-6.614833836238176e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.24359046621248e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,9.734001650940628e-05,299.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,7.18953087925911e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41314697265625,0.0,0.0,9.733958722790705e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0004617320082616,286.5446472167969,294.1499938964844,295.76666259765625,289.4516296386719,296.1203918457031,295.9511413574219,284.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412277048501e-09,0.0009849816560745,-0.009815638884902,0.0,0.0,0.0,-0.0068495324812829,60.0,8.573295593261719,0.0,-6.614833836238176e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,9.22470644582063e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.71411427599378e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,7.174841448431835e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.714072075439616e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0004607887531165,286.5263671875,294.1499938964844,295.7300109863281,289.439208984375,296.1137084960937,295.9227600097656,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.476304054260254,0.0,-6.587818290881843e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,9.22470644582063e-05,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.71411427599378e-05,299.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,7.174841448431835e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018859863281,0.0,0.0,9.714072075439616e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,0.0004607887531165,286.5263671875,294.1499938964844,295.7300109863281,289.439208984375,296.1137084960937,295.9227600097656,284.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872985487873848e-09,0.0009829683694988,-0.0091987941414117,0.0,0.0,0.0,-0.0067328209988772,60.0,8.476304054260254,0.0,-6.587818290881843e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,9.206646791426464e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39031982421875,0.0,0.0,9.695095650386064e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,7.160794484661892e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.695054905023426e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0004598867089953,286.5082092285156,294.1499938964844,295.6933288574219,289.42791748046875,296.1065368652344,295.8951721191406,284.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478422504870878e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.38479232788086,0.0,-6.562034826629315e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,9.206646791426464e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39031982421875,0.0,0.0,9.695095650386064e-05,299.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,7.160794484661892e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.695054905023426e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0004598867089953,286.5082092285156,294.1499938964844,295.6933288574219,289.42791748046875,296.1065368652344,295.8951721191406,284.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478422504870878e-09,0.0009810430929064,-0.0086088832467794,0.0,0.0,0.0,-0.006621207576245,60.0,8.38479232788086,0.0,-6.562034826629315e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.0,9.198034240398556e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,9.686026896815748e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,7.154095510486513e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,9.685985423857346e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0004594565543811,286.4991760253906,294.1499938964844,295.67498779296875,289.42266845703125,296.10272216796875,295.8817138671875,284.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801288833841,3.540475246310848e-09,0.0009801252745091,-0.0083275604993104,0.0,0.0,0.0,-0.0065679824911057,60.0,8.341288566589355,0.0,-6.54975664815538e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,9.18970472412184e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,9.677255002316087e-05,299.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,7.147616997826844e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,9.677214256953448e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0004590405151247,286.4901733398437,294.1499938964844,295.6566772460937,289.41766357421875,296.0987854003906,295.868408203125,284.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792408673092,3.436630535702534e-09,0.0009792373748496,-0.0080554662272334,0.0,0.0,0.0,-0.00651650223881,60.0,8.299151420593262,0.0,-6.537892716096394e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,9.17379220481962e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.6604970167391e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,7.135239138733596e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,9.660456998972222e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.000458245689515,286.47222900390625,294.1499938964844,295.6199951171875,289.4084167480469,296.0906066894531,295.8423156738281,284.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238240786629376e-09,0.0009775405051186,-0.0075356396846473,0.0,0.0,0.0,-0.0064181494526565,60.0,8.21829605102539,0.0,-6.51525624562055e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,9.17379220481962e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.6604970167391e-05,299.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,7.135239138733596e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,9.660456998972222e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622131347656,0.0,0.0,0.000458245689515,286.47222900390625,294.1499938964844,295.6199951171875,289.4084167480469,296.0906066894531,295.8423156738281,284.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775436483323,3.238240786629376e-09,0.0009775405051186,-0.0075356396846473,0.0,0.0,0.0,-0.0064181494526565,60.0,8.21829605102539,0.0,-6.51525624562055e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,9.158957982435822e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,9.644875535741448e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.123700925149024e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,9.644836245570332e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0004575047641992,286.45440673828125,294.1499938964844,295.5833435058594,289.40008544921875,296.0819396972656,295.8169250488281,284.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532916195369353e-09,0.0009759589447639,-0.0070510250516235,0.0,0.0,0.0,-0.0063264621421694,60.0,8.142645835876465,0.0,-6.494189364048e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,9.158957982435822e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,9.644875535741448e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,7.123700925149024e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,9.644836245570332e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0004575047641992,286.45440673828125,294.1499938964844,295.5833435058594,289.40008544921875,296.0819396972656,295.8169250488281,284.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.0532916195369353e-09,0.0009759589447639,-0.0070510250516235,0.0,0.0,0.0,-0.0063264621421694,60.0,8.142645835876465,0.0,-6.494189364048e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.14484917302616e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,9.630017302697524e-05,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.112725870683789e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,9.629978012526408e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0004568000149447,286.43670654296875,294.1499938964844,295.5466613769531,289.39263916015625,296.0727844238281,295.7922668457031,284.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376337195869e-09,0.000974454684183,-0.0065900767222046,0.0,0.0,0.0,-0.0062392530962824,60.0,8.071676254272461,0.0,-6.4741826122372e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
