time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130920,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509826660156,0.0,0.0,9.14484917302616e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,9.630017302697524e-05,299.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.112725870683789e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,9.629978012526408e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,0.0004568000149447,286.43670654296875,294.1499938964844,295.5466613769531,289.39263916015625,296.0727844238281,295.7922668457031,284.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744575363583,2.877376337195869e-09,0.000974454684183,-0.0065900767222046,0.0,0.0,0.0,-0.0062392530962824,60.0,8.071676254272461,0.0,-6.4741826122372e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.13109615794383e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,9.615533781470732e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,7.102028030203655e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.615495218895376e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0004561130772344,286.4191589355469,294.1499938964844,295.510009765625,289.3860168457031,296.06317138671875,295.7684020996094,284.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705901280819489e-09,0.0009729883167892,-0.0061407592147588,0.0,0.0,0.0,-0.0061542452313005,60.0,8.004915237426758,0.0,-6.45471089910643e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33966064453125,0.0,0.0,9.13109615794383e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,9.615533781470732e-05,299.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497314453125,0.0,0.0,7.102028030203655e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.615495218895376e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0004561130772344,286.4191589355469,294.1499938964844,295.510009765625,289.3860168457031,296.06317138671875,295.7684020996094,284.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729910525493,2.705901280819489e-09,0.0009729883167892,-0.0061407592147588,0.0,0.0,0.0,-0.0061542452313005,60.0,8.004915237426758,0.0,-6.45471089910643e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.333984375,0.0,0.0,9.12417672225274e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.328369140625,0.0,0.0,9.608246909920126e-05,299.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440246582031,0.0,0.0,7.096646004356444e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,9.608209074940532e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0004557674692478,286.4104309082031,294.1499938964844,295.4916687011719,289.3829650878906,296.05810546875,295.7569580078125,284.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196340652262502e-09,0.0009722505928948,-0.0059147104620933,0.0,0.0,0.0,-0.0061114784330129,60.0,7.973415374755859,0.0,-6.444925304549542e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283386230469,0.0,0.0,9.117175795836374e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32275390625,0.0,0.0,9.600874909665436e-05,299.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,7.091200677677989e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,9.600837074685842e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0004554178158286,286.4017333984375,294.1499938964844,295.47332763671875,289.380126953125,296.0529479980469,295.7457580566406,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971506582573,2.532352549877714e-09,0.0009715040214359,-0.0056860037147998,0.0,0.0,0.0,-0.0060682082548737,60.0,7.942721366882324,0.0,-6.43503312858229e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.102930198423564e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115234375,0.0,0.0,9.585872612660752e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,7.080120121827349e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,9.585835505276918e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0004547062562778,286.38446044921875,294.1499938964844,295.4366760253906,289.3749389648437,296.0424194335937,295.7240295410156,284.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.354745731736329e-09,0.0009699854417704,-0.0052206120453774,0.0,0.0,0.0,-0.0059801614843308,60.0,7.882831573486328,0.0,-6.414926190245751e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,9.102930198423564e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115234375,0.0,0.0,9.585872612660752e-05,299.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268737792969,0.0,0.0,7.080120121827349e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,9.585835505276918e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.0004547062562778,286.38446044921875,294.1499938964844,295.4366760253906,289.3749389648437,296.0424194335937,295.7240295410156,284.6044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699877700768,2.354745731736329e-09,0.0009699854417704,-0.0052206120453774,0.0,0.0,0.0,-0.0059801614843308,60.0,7.882831573486328,0.0,-6.414926190245751e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.087925718631595e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.0,0.0,9.570071415510029e-05,299.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,7.068448758218437e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,9.570034308126196e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0004539568035397,286.3673095703125,294.1499938964844,295.3999938964844,289.370361328125,296.03143310546875,295.703857421875,284.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167681145692768e-09,0.0009683858370408,-0.0047304332256317,0.0,0.0,0.0,-0.0058874255046248,60.0,7.825916767120361,0.0,-6.393783280600476e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.087925718631595e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3003234863281,0.0,0.0,9.570071415510029e-05,299.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,7.068448758218437e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30059814453125,0.0,0.0,9.570034308126196e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951354980469,0.0,0.0,0.0004539568035397,286.3673095703125,294.1499938964844,295.3999938964844,289.370361328125,296.03143310546875,295.703857421875,284.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683879907242,2.167681145692768e-09,0.0009683858370408,-0.0047304332256317,0.0,0.0,0.0,-0.0058874255046248,60.0,7.825916767120361,0.0,-6.393783280600476e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.072278771782294e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,9.553593554301187e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,7.056278263917193e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,9.553557174513116e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0004531752492766,286.3503112792969,294.1499938964844,295.36334228515625,289.3663635253906,296.0199890136719,295.6855773925781,284.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972620067292041e-09,0.0009667177218943,-0.0042192973196506,0.0,0.0,0.0,-0.0057907248847186,60.0,7.771571636199951,0.0,-6.371772798274833e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.072278771782294e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,9.553593554301187e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,7.056278263917193e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,9.553557174513116e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840270996094,0.0,0.0,0.0004531752492766,286.3503112792969,294.1499938964844,295.36334228515625,289.3663635253906,296.0199890136719,295.6855773925781,284.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667197009548,1.972620067292041e-09,0.0009667177218943,-0.0042192973196506,0.0,0.0,0.0,-0.0057907248847186,60.0,7.771571636199951,0.0,-6.371772798274833e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.056268027052285e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,9.536733705317602e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,7.043824734864756e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.53669732552953e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0004523755633272,286.3334655761719,294.1499938964844,295.32666015625,289.3629150390625,296.00811767578125,295.6695251464844,284.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.77303227655301e-09,0.000965010956861,-0.0036962965968996,0.0,0.0,0.0,-0.0056917802430689,60.0,7.719668865203857,0.0,-6.349291936658119e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,9.056268027052285e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27801513671875,0.0,0.0,9.536733705317602e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928161621094,0.0,0.0,7.043824734864756e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.53669732552953e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,0.0004523755633272,286.3334655761719,294.1499938964844,295.32666015625,289.3629150390625,296.00811767578125,295.6695251464844,284.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650127612985,1.77303227655301e-09,0.000965010956861,-0.0036962965968996,0.0,0.0,0.0,-0.0056917802430689,60.0,7.719668865203857,0.0,-6.349291936658119e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,9.048321226146072e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724609375,0.0,0.0,9.528364171274006e-05,299.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,7.037643081275746e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,9.528328519081696e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,0.0004519786161836,286.3251342773437,294.1499938964844,295.3083190917969,289.361328125,296.001953125,295.6628112792969,284.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641654323786,1.6739617469951895e-09,0.0009641637443564,-0.0034366906620562,0.0,0.0,0.0,-0.0056426664814352,60.0,7.694976329803467,-0.0,-6.338147073847722e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,9.040465374710038e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26690673828125,0.0,0.0,9.52009140746668e-05,299.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,7.031532732071355e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.52005575527437e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,0.0004515862092375,286.3168334960937,294.1499938964844,295.2900085449219,289.3598937988281,295.9956970214844,295.6566772460937,284.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096332852263,1.57603241568438e-09,0.0009633269510231,-0.003180073807016,0.0,0.0,0.0,-0.0055941212922334,60.0,7.670823097229004,-0.0,-6.327140056328062e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.025131294038148e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,9.50394314713776e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,7.019605254754424e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.503908222541212e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0004508202837314,286.3002319335937,294.1499938964844,295.2533264160156,289.3572692871094,295.9831237792969,295.6450500488281,284.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.384871994858372e-09,0.0009616917814128,-0.0026791510172188,0.0,0.0,0.0,-0.005499352235347,60.0,7.62316370010376,-0.0,-6.30568308679358e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26104736328125,0.0,0.0,9.025131294038148e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,9.50394314713776e-05,299.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,7.019605254754424e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.503908222541212e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0004508202837314,286.3002319335937,294.1499938964844,295.2533264160156,289.3572692871094,295.9831237792969,295.6450500488281,284.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616931783966,1.384871994858372e-09,0.0009616917814128,-0.0026791510172188,0.0,0.0,0.0,-0.005499352235347,60.0,7.62316370010376,-0.0,-6.30568308679358e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,9.006612526718527e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.0,9.484442125540228e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,7.005201041465625e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.48440720094368e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0004498953057918,286.2986145019531,294.1499938964844,295.2166748046875,289.35498046875,295.96881103515625,295.6351013183594,284.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584803530946,1.2529852710940759e-09,0.001058479072526,-0.0022356351837515,0.0,0.0,0.0,-0.0059261517599225,60.0,8.06081771850586,-0.0,-6.279823594468327e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636108398437,0.0,0.0,9.006612526718527e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.0,9.484442125540228e-05,299.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,7.005201041465625e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2585144042969,0.0,0.0,9.48440720094368e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533569335937,0.0,0.0,0.0004498953057918,286.2986145019531,294.1499938964844,295.2166748046875,289.35498046875,295.96881103515625,295.6351013183594,284.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584803530946,1.2529852710940759e-09,0.001058479072526,-0.0022356351837515,0.0,0.0,0.0,-0.0059261517599225,60.0,8.06081771850586,-0.0,-6.279823594468327e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.003559534903616e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,9.481226152274758e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,7.002826168900356e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.481191955273972e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0004497428308241,286.28436279296875,294.1499938964844,295.17999267578125,289.3529968261719,295.9789428710937,295.61285400390625,284.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008184403995983,9.747681550820175e-10,0.000818439410068,-0.0017442404059693,0.0,0.0,0.0,-0.004593604709953,60.0,6.772164821624756,-0.0,-6.275558206425559e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.003559534903616e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532958984375,0.0,0.0,9.481226152274758e-05,299.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680969238281,0.0,0.0,7.002826168900356e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.481191955273972e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0004497428308241,286.28436279296875,294.1499938964844,295.17999267578125,289.3529968261719,295.9789428710937,295.61285400390625,284.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008184403995983,9.747681550820175e-10,0.000818439410068,-0.0017442404059693,0.0,0.0,0.0,-0.004593604709953,60.0,6.772164821624756,-0.0,-6.275558206425559e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,9.002116712508723e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,9.479706932324916e-05,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.001703488640487e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.47967273532413e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,0.0004496707988437,286.311767578125,294.1499938964844,295.1433410644531,289.3512268066406,295.9574890136719,295.59100341796875,284.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005747257964685,7.127697321251957e-10,0.0005747250979766,-0.0012991578551009,0.0,0.0,0.0,-0.003249947912991,60.0,5.346714496612549,-0.0,-6.27353884397053e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,9.002116712508723e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742004394531,0.0,0.0,9.479706932324916e-05,299.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899780273437,0.0,0.0,7.001703488640487e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735290527344,0.0,0.0,9.47967273532413e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,0.0004496707988437,286.311767578125,294.1499938964844,295.1433410644531,289.3512268066406,295.9574890136719,295.59100341796875,284.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005747257964685,7.127697321251957e-10,0.0005747250979766,-0.0012991578551009,0.0,0.0,0.0,-0.003249947912991,60.0,5.346714496612549,-0.0,-6.27353884397053e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,4.3980991904390976e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846984863281,0.0,0.0,4.631431875168346e-05,299.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,3.420771463424899e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,4.631415140465833e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0002196924178861,286.3260498046875,294.1499938964844,295.125,289.35040283203125,295.91632080078125,295.5716247558594,284.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00050657679094,6.241511751881035e-10,0.0005065761506557,-0.0011343273799866,0.0,0.0,0.0,-0.002847614698112,60.0,5.260855197906494,-0.0,-1.4974522954958047e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,-3.842138539766893e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,-4.045975583721884e-05,299.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,-2.988354208355304e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020324707031,0.0,0.0,-4.045961395604536e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,-0.0001919212663779,286.356689453125,294.1499938964844,295.1066589355469,289.3496398925781,295.8807678222656,295.5116882324219,284.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008627636125311,7.62132135179172e-10,0.0008627628558315,-0.0011408948339521,0.0,0.0,0.0,-0.0046653393656015,60.0,4.819768905639648,-0.0,-1.1427960799892393e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,3.5169498005416244e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422607421875,0.0,0.0,3.703534093801864e-05,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4648742675781,0.0,0.0,2.735427005973179e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,3.703521360876039e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327697753906,0.0,0.0,0.000175677545485,286.55279541015625,294.1499938964844,295.08758544921875,289.348876953125,295.6871643066406,295.3371276855469,284.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000298144062981,3.919919389083759e-10,0.0002981436846312,-0.0007324098842218,0.0,0.0,0.0,-0.0016910691047087,60.0,7.502745151519775,-0.0,-9.575334303235651e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466552734375,0.0,0.0,2.699937431316357e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44244384765625,0.0,0.0,2.843177026079502e-05,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.465087890625,0.0,0.0,2.0999679691158235e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379577636719,0.0,0.0,2.8431670216377825e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0001348664081888,286.5513916015625,294.1499938964844,295.07000732421875,289.3481750488281,295.6827697753906,295.3373107910156,284.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002865230781026,3.5866118408556247e-10,0.0002865227288566,-0.0006564037175849,0.0,0.0,0.0,-0.0016140835359692,60.0,4.856797695159912,-0.0,-5.643245870601277e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,1.8425198504701257e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,1.9402707039262168e-05,299.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,1.4330822523334064e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,1.940264155564364e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.203696390613914e-05,286.58953857421875,294.1499938964844,295.0333251953125,289.3467712402344,295.6792297363281,295.3382568359375,284.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001847268722485,2.3393884052147484e-10,0.0001847266394179,-0.000430302665336,0.0,0.0,0.0,-0.0010422875639051,60.0,3.216641902923584,-0.0,-2.628121498204905e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,1.8425198504701257e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,1.9402707039262168e-05,299.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928283691406,0.0,0.0,1.4330822523334064e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,1.940264155564364e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.203696390613914e-05,286.58953857421875,294.1499938964844,295.0333251953125,289.3467712402344,295.6792297363281,295.3382568359375,284.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001847268722485,2.3393884052147484e-10,0.0001847266394179,-0.000430302665336,0.0,0.0,0.0,-0.0010422875639051,60.0,3.216641902923584,-0.0,-2.628121498204905e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,1.0654293873813003e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,1.121953482652316e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,8.286738193419296e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,1.1219496627745684e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,5.321999196894467e-05,286.5890197753906,294.1499938964844,294.9966735839844,289.3453674316406,295.67596435546875,295.3393249511719,284.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113532776595,1.4200005060693854e-10,0.0001135326383518,-0.0002597880666144,0.0,0.0,0.0,-0.0006394971860572,60.0,2.2531046867370605,-0.0,-8.787603422710784e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730529785156,0.0,0.0,1.0654293873813003e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,1.121953482652316e-05,299.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,8.286738193419296e-06,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638671875,0.0,0.0,1.1219496627745684e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,5.321999196894467e-05,286.5890197753906,294.1499938964844,294.9966735839844,289.3453674316406,295.67596435546875,295.3393249511719,284.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113532776595,1.4200005060693854e-10,0.0001135326383518,-0.0002597880666144,0.0,0.0,0.0,-0.0006394971860572,60.0,2.2531046867370605,-0.0,-8.787603422710784e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,5.726909876102582e-06,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693298339844,0.0,0.0,6.030739314155653e-06,299.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,4.45429850515211e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,6.030718395777512e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,2.860688073269557e-05,286.5895690917969,294.1499938964844,294.9599914550781,289.34393310546875,295.6750183105469,295.33984375,284.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.102521001594141e-05,7.632697945902933e-11,6.102513361838646e-05,-0.0001396398438373,0.0,0.0,0.0,-0.0003437373961787,60.0,1.6693731546401978,-0.0,-2.538994847700593e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.473388671875,0.0,0.0,5.726909876102582e-06,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693298339844,0.0,0.0,6.030739314155653e-06,299.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,4.45429850515211e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,6.030718395777512e-06,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,2.860688073269557e-05,286.5895690917969,294.1499938964844,294.9599914550781,289.34393310546875,295.6750183105469,295.33984375,284.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.102521001594141e-05,7.632697945902933e-11,6.102513361838646e-05,-0.0001396398438373,0.0,0.0,0.0,-0.0003437373961787,60.0,1.6693731546401978,-0.0,-2.538994847700593e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,3.975932941102656e-06,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693603515625,0.0,0.0,4.186867499811342e-06,299.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,3.0924165912438184e-06,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,4.186852947896114e-06,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,1.986045390367508e-05,286.5896301269531,294.1499938964844,294.9416809082031,289.3431701660156,295.6749267578125,295.33990478515625,284.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.237044049659744e-05,5.299380032020018e-11,4.237038956489414e-05,-9.695116750663146e-05,0.0,0.0,0.0,-0.0002386599662713,60.0,1.4710867404937744,-0.0,-1.2237683089111329e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,2.461959411448333e-06,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,2.592573537185672e-06,299.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,1.9148724277329165e-06,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,2.592564669612329e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,1.229790268553188e-05,286.58966064453125,294.1499938964844,294.92333984375,289.3423767089844,295.67486572265625,295.33990478515625,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.62405737885274e-05,3.2818733841644126e-11,2.624054104671813e-05,-6.004042734275572e-05,0.0,0.0,0.0,-0.0001478046178817,60.0,1.2921563386917114,-0.0,-4.6922687957362535e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,7.603031804137572e-07,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,8.00639497811062e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,5.913515792599355e-07,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,8.006367124835378e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,3.797842509811744e-06,286.58966064453125,294.1499938964844,294.8866577148437,289.3406982421875,295.6748352050781,295.3399353027344,284.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.102098036033567e-06,1.0133578004500876e-11,8.102088031591848e-06,-1.8539214579504915e-05,0.0,0.0,0.0,-4.563671245705336e-05,60.0,1.0358657836914062,-0.0,-4.475017578720042e-12,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,7.603031804137572e-07,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,8.00639497811062e-07,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,5.913515792599355e-07,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,8.006367124835378e-07,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,3.797842509811744e-06,286.58966064453125,294.1499938964844,294.8866577148437,289.3406982421875,295.6748352050781,295.3399353027344,284.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-8.102098036033567e-06,1.0133578004500876e-11,8.102088031591848e-06,-1.8539214579504915e-05,0.0,0.0,0.0,-4.563671245705336e-05,60.0,1.0358657836914062,-0.0,-4.475017578720042e-12,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,1.0290199981000114e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,1.083612488628205e-07,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,8.003551954516298e-08,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,1.0836087227517056e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,5.140128109815123e-07,286.58966064453125,294.1499938964844,294.8500061035156,289.3388061523437,295.6748352050781,295.3399353027344,284.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0967440857712063e-06,1.3717103624841245e-12,1.0967427215291536e-06,-2.509452315280214e-06,0.0,0.0,0.0,-6.177608156576753e-06,60.0,0.875730037689209,-0.0,-8.197260280501732e-14,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,1.0290199981000114e-07,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,1.083612488628205e-07,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,8.003551954516298e-08,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,1.0836087227517056e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,5.140128109815123e-07,286.58966064453125,294.1499938964844,294.8500061035156,289.3388061523437,295.6748352050781,295.3399353027344,284.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0967440857712063e-06,1.3717103624841245e-12,1.0967427215291536e-06,-2.509452315280214e-06,0.0,0.0,0.0,-6.177608156576753e-06,60.0,0.875730037689209,-0.0,-8.197260280501732e-14,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
