time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133260,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,1.5452286672434923e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,1.6272075353818138e-10,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,1.2018540329616911e-10,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,1.6272019842666907e-10,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,7.718677919044126e-10,286.58966064453125,294.1499938964844,294.8148498535156,289.3385925292969,295.6748352050781,295.3399353027344,284.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.675668381828643e-09,2.0835739953034907e-15,1.675666383427199e-09,-3.817519189652785e-09,0.0,0.0,0.0,-9.444192983210088e-09,60.0,0.7690120935440063,-0.0,-1.8484454556627281e-19,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,1.5452286672434923e-10,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,1.6272075353818138e-10,299.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,1.2018540329616911e-10,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,1.6272019842666907e-10,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,7.718677919044126e-10,286.58966064453125,294.1499938964844,294.8148498535156,289.3385925292969,295.6748352050781,295.3399353027344,284.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.675668381828643e-09,2.0835739953034907e-15,1.675666383427199e-09,-3.817519189652785e-09,0.0,0.0,0.0,-9.444192983210088e-09,60.0,0.7690120935440063,-0.0,-1.8484454556627281e-19,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,4.937568756635535e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,5.199521022070108e-11,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,3.840361362250633e-11,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,5.199502980945957e-11,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,2.466398751899135e-10,286.5893859863281,294.1499938964844,294.7825927734375,289.3419494628906,295.6749572753906,295.33990478515625,284.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.38309896658262e-10,6.646286901673822e-16,5.383092305244475e-10,-1.2244458780230614e-09,0.0,0.0,0.0,-3.026798367500305e-09,60.0,0.7023770213127136,-0.0,-1.887328082019806e-20,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,4.937568756635535e-11,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,5.199521022070108e-11,299.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,3.840361362250633e-11,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,5.199502980945957e-11,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,2.466398751899135e-10,286.5893859863281,294.1499938964844,294.7825927734375,289.3419494628906,295.6749572753906,295.33990478515625,284.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.38309896658262e-10,6.646286901673822e-16,5.383092305244475e-10,-1.2244458780230614e-09,0.0,0.0,0.0,-3.026798367500305e-09,60.0,0.7023770213127136,-0.0,-1.887328082019806e-20,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,2.788575099998969e-11,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691772460937,0.0,0.0,2.936517001783656e-11,299.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,2.168908802557823e-11,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640808105469,0.0,0.0,2.9365069403874955e-11,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,1.3929402076229278e-10,286.58935546875,294.1499938964844,294.7674865722656,289.3448791503906,295.67498779296875,295.33990478515625,284.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.013340688085009e-10,3.7064639759521085e-16,3.0133368023044227e-10,-6.88536616610946e-10,0.0,0.0,0.0,-1.7025740817189215e-09,60.0,0.6737726330757141,-0.0,-6.019851336500841e-21,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,1.534995394680827e-11,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,1.6164312943711678e-11,299.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,1.1938947226675099e-11,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,1.6164257432560447e-11,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,7.667561030544334e-11,286.5893249511719,294.1499938964844,294.7530212402344,289.3486022949219,295.67498779296875,295.33990478515625,284.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6874177055647976e-10,2.3562622236888243e-16,1.6874153463408703e-10,-3.8159528314984925e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,0.6469340324401855,-0.0,-1.8240439183980977e-21,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.163312044228265e-12,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,7.543346156047015e-12,299.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,5.571508965990235e-12,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,7.543320135194875e-12,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,3.578195031939124e-11,286.5892944335937,294.1499938964844,294.73651123046875,289.3541259765625,295.6750183105469,295.33990478515625,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.017992519926409e-11,9.3859191489657e-17,8.017983499364334e-11,-1.820121831030974e-10,0.0,0.0,0.0,-4.5110937207937235e-10,60.0,0.6167611479759216,-0.0,-3.97235515771727e-22,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,4.349153849558807e-12,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,4.579888985417613e-12,299.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,3.382701670856525e-12,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,4.57987293922546e-12,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,2.1724755674967788e-11,286.5892944335937,294.1499938964844,294.7259826660156,289.3583984375,295.6750183105469,295.33990478515625,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.627057764716725e-11,5.248012323884712e-17,4.627052560546296e-11,-1.0713518960869806e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,0.596650242805481,-0.0,-1.4643019138442432e-22,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,2.6841696865176345e-08,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,2.826572753633627e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,2.0877040540767663e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,2.8265629836710104e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,1.340788031711782e-07,286.58917236328125,294.1499938964844,294.70123291015625,289.3711242675781,295.675048828125,295.3398742675781,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.860146537386754e-07,3.576950476265328e-13,2.8601431267816224e-07,-6.544722737089614e-07,0.0,0.0,0.0,-1.6110279830172658e-06,60.0,0.5528979301452637,-0.0,-5.577518834157594e-15,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,2.6841696865176345e-08,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,2.826572753633627e-08,299.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,2.0877040540767663e-08,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,2.8265629836710104e-08,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,1.340788031711782e-07,286.58917236328125,294.1499938964844,294.70123291015625,289.3711242675781,295.675048828125,295.3398742675781,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.860146537386754e-07,3.576950476265328e-13,2.8601431267816224e-07,-6.544722737089614e-07,0.0,0.0,0.0,-1.6110279830172658e-06,60.0,0.5528979301452637,-0.0,-5.577518834157594e-15,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,2.873792936952668e-07,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,3.026255797067279e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,2.2351898110173362e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,3.0262452810347895e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,1.43550801112724e-06,286.58917236328125,294.1499938964844,294.6785583496094,289.3865661621094,295.675048828125,295.3398742675781,284.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.062703399336897e-06,3.830570843160741e-12,3.0626995339844143e-06,-7.00789678376168e-06,0.0,0.0,0.0,-1.7251266399398446e-05,60.0,0.5250890851020813,-0.0,-6.39340197537003e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,2.873792936952668e-07,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46905517578125,0.0,0.0,3.026255797067279e-07,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927673339844,0.0,0.0,2.2351898110173362e-07,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,3.0262452810347895e-07,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,1.43550801112724e-06,286.58917236328125,294.1499938964844,294.6785583496094,289.3865661621094,295.675048828125,295.3398742675781,284.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-3.062703399336897e-06,3.830570843160741e-12,3.0626995339844143e-06,-7.00789678376168e-06,0.0,0.0,0.0,-1.7251266399398446e-05,60.0,0.5250890851020813,-0.0,-6.39340197537003e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,2.0319064333307324e-06,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,2.139704974979395e-06,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,1.580384150656755e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,2.139697471648105e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,1.01497153082164e-05,286.5896301269531,294.1499938964844,294.6578369140625,289.4045715332031,295.6743469238281,295.340087890625,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1650947019224983e-05,2.7079991027356688e-11,2.1650921553373337e-05,-4.954290852765553e-05,0.0,0.0,0.0,-0.0001219536643475,60.0,0.5822516083717346,-0.0,-3.196160003327009e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,2.0319064333307324e-06,298.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693908691406,0.0,0.0,2.139704974979395e-06,299.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,1.580384150656755e-06,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,2.139697471648105e-06,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,1.01497153082164e-05,286.5896301269531,294.1499938964844,294.6578369140625,289.4045715332031,295.6743469238281,295.340087890625,284.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1650947019224983e-05,2.7079991027356688e-11,2.1650921553373337e-05,-4.954290852765553e-05,0.0,0.0,0.0,-0.0001219536643475,60.0,0.5822516083717346,-0.0,-3.196160003327009e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,2.933614496214432e-06,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696655273437,0.0,0.0,3.0892510949342977e-06,299.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,2.281718025187729e-06,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,3.089240408371552e-06,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,1.4653898688266054e-05,286.5899353027344,294.1499938964844,294.6481018066406,289.4144287109375,295.6738586425781,295.3402404785156,284.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1259231036528945e-05,3.909758974907085e-11,3.1259194656740874e-05,-7.152902253437787e-05,0.0,0.0,0.0,-0.0001760743907652,60.0,0.6232883334159851,-0.0,-6.662345675145787e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,4.417787749844138e-06,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46978759765625,0.0,0.0,4.65216407974367e-06,299.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,3.4360841709712986e-06,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,4.652148163586389e-06,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,2.206759381806478e-05,286.590087890625,294.1499938964844,294.6387939453125,289.4248962402344,295.673583984375,295.34033203125,284.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.7078232455533e-05,5.8882135278715e-11,4.707817424787208e-05,-0.0001077240522135,0.0,0.0,0.0,-0.0002651776885613,60.0,0.6748376488685608,-0.0,-1.5108828077536884e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,9.012639566208236e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,9.490785487287212e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,7.0098858486744575e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,9.490752745477948e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,4.5019653043709695e-05,286.59136962890625,294.1499938964844,294.6212463378906,289.4473571777344,295.6712646484375,295.3407897949219,284.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.603438957128674e-05,1.2011533434552746e-10,9.60342658800073e-05,-0.0002197510184487,0.0,0.0,0.0,-0.0005409345030784,60.0,0.9021530747413636,-0.0,-6.288181086944178e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,9.012639566208236e-06,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4709167480469,0.0,0.0,9.490785487287212e-06,299.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,7.0098858486744575e-06,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,9.490752745477948e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,4.5019653043709695e-05,286.59136962890625,294.1499938964844,294.6212463378906,289.4473571777344,295.6712646484375,295.3407897949219,284.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.603438957128674e-05,1.2011533434552746e-10,9.60342658800073e-05,-0.0002197510184487,0.0,0.0,0.0,-0.0005409345030784,60.0,0.9021530747413636,-0.0,-6.288181086944178e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,1.5486844858969562e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,1.6308467820635997e-05,299.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,1.20454187708674e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,1.6308411431964487e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,7.735940016573295e-05,286.5936889648437,294.1499938964844,294.60504150390625,289.4717712402344,295.6651916503906,295.340576171875,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001650210178922,2.064004384072504e-10,0.0001650208141654,-0.0003776095691137,0.0,0.0,0.0,-0.0009295167983509,60.0,1.2834622859954834,-0.0,-1.8567223314391863e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779052734375,0.0,0.0,1.5486844858969562e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,1.6308467820635997e-05,299.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,1.20454187708674e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,1.6308411431964487e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.463623046875,0.0,0.0,7.735940016573295e-05,286.5936889648437,294.1499938964844,294.60504150390625,289.4717712402344,295.6651916503906,295.340576171875,284.77587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001650210178922,2.064004384072504e-10,0.0001650208141654,-0.0003776095691137,0.0,0.0,0.0,-0.0009295167983509,60.0,1.2834622859954834,-0.0,-1.8567223314391863e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,2.4537766876164824e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783935546875,0.0,0.0,2.583956666057929e-05,299.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,1.90850805665832e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,2.583947753009852e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,0.0001225702872034,286.5941467285156,294.1499938964844,294.58990478515625,289.4979248046875,295.6551818847656,295.336669921875,284.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002614644472487,3.2702709984455675e-10,0.0002614641271065,-0.0005982958828099,0.0,0.0,0.0,-0.0014727559173479,60.0,1.8667850494384768,-0.0,-4.661127483984728e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,2.4537766876164824e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783935546875,0.0,0.0,2.583956666057929e-05,299.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,1.90850805665832e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,2.583947753009852e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46807861328125,0.0,0.0,0.0001225702872034,286.5941467285156,294.1499938964844,294.58990478515625,289.4979248046875,295.6551818847656,295.336669921875,284.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002614644472487,3.2702709984455675e-10,0.0002614641271065,-0.0005982958828099,0.0,0.0,0.0,-0.0014727559173479,60.0,1.8667850494384768,-0.0,-4.661127483984728e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,3.510889655444771e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823303222656,0.0,0.0,3.697152351378463e-05,299.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,2.73071327683283e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,3.6971396184526384e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0001753748656483,286.5937194824219,294.1499938964844,294.5757141113281,289.5256042480469,295.6446228027344,295.3329467773437,284.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000364075996913,4.578679380085048e-10,0.0003640755312517,-0.0008396669873036,0.0,0.0,0.0,-0.0020522722043097,60.0,2.43225622177124,-0.0,-9.542343804014308e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862976074219,0.0,0.0,3.510889655444771e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823303222656,0.0,0.0,3.697152351378463e-05,299.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,2.73071327683283e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,3.6971396184526384e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,0.0001753748656483,286.5937194824219,294.1499938964844,294.5757141113281,289.5256042480469,295.6446228027344,295.3329467773437,284.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000364075996913,4.578679380085048e-10,0.0003640755312517,-0.0008396669873036,0.0,0.0,0.0,-0.0020522722043097,60.0,2.43225622177124,-0.0,-9.542343804014308e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4851989746094,0.0,0.0,4.296160477679223e-05,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,4.524084215518087e-05,299.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,3.3414842619095e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,4.5240685722092167e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0002146004844689,286.5898742675781,294.1499938964844,294.56890869140625,289.5399780273437,295.6383056640625,295.3291015625,284.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004725637554656,5.873771469211421e-10,0.0004725631442852,-0.0010716610122472,0.0,0.0,0.0,-0.0026595648378133,60.0,2.953687191009521,-0.0,-1.4288334071466124e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911499023437,0.0,0.0,9.019394201459364e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871826171875,0.0,0.0,9.49789900914766e-05,299.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115966796875,0.0,0.0,7.015139271970838e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,9.497866267338396e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0004505339893512,286.5997314453125,294.1499938964844,294.5622253417969,289.5546264648437,295.60595703125,295.28228759765625,284.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001621975388843,5.12631104232497e-10,0.0001621970295673,-0.0011855182237923,0.0,0.0,0.0,-0.001085779396817,60.0,3.463301181793213,-0.0,-6.297600663174309e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,9.003190643852577e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931945800781,0.0,0.0,9.480835433350876e-05,299.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,7.00253585819155e-05,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,9.480803419137374e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,0.0004497246118262,286.60601806640625,294.1499938964844,294.5533752441406,289.5750427246094,295.5670471191406,295.2655944824219,284.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008877462241798,1.039117458745408e-09,0.0008877451764419,-0.001844109268859,0.0,0.0,0.0,-0.0049711093306541,60.0,5.194794654846191,-0.0,-6.274986219523272e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,9.007554035633802e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.48785400390625,0.0,0.0,9.485429472988471e-05,299.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,7.005929364822805e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,9.485397458774968e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,0.0004499425704125,286.5980834960937,294.1499938964844,294.5492553710937,289.5848083496094,295.5608825683594,295.2601318359375,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592974092811,1.1646497100059603e-09,0.0009592962451279,-0.0021025829482823,0.0,0.0,0.0,-0.0053876028396189,60.0,5.76329231262207,-0.0,-6.28106633371317e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.030386718222871e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4616394042969,0.0,0.0,9.509473602520302e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,7.023687794571742e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,9.50944231590256e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0004510831786319,286.5618591308594,294.1499938964844,294.53662109375,289.61590576171875,295.54217529296875,295.2384338378906,284.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569454170763,1.5444181489243647e-09,0.0010569437872618,-0.0030033446382731,0.0,0.0,0.0,-0.0060503836721181,60.0,7.016103267669678,-0.0,-6.312940570296632e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46551513671875,0.0,0.0,9.030386718222871e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4616394042969,0.0,0.0,9.509473602520302e-05,299.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,7.023687794571742e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,9.50944231590256e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45147705078125,0.0,0.0,0.0004510831786319,286.5618591308594,294.1499938964844,294.53662109375,289.61590576171875,295.54217529296875,295.2384338378906,284.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569454170763,1.5444181489243647e-09,0.0010569437872618,-0.0030033446382731,0.0,0.0,0.0,-0.0060503836721181,60.0,7.016103267669678,-0.0,-6.312940570296632e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,9.066435450222345e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,9.54743372858502e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,7.051724969642237e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,9.54740244196728e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,0.0004528838908299,286.5446472167969,294.1499938964844,294.5240783691406,289.64776611328125,295.5466613769531,295.18719482421875,284.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664492099545,1.898970758418272e-09,0.0009664472891017,-0.0040259473025798,0.0,0.0,0.0,-0.0057560200802981,60.0,6.732176303863525,-0.0,-6.363431737099745e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,9.066435450222345e-05,298.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,9.54743372858502e-05,299.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740600585937,0.0,0.0,7.051724969642237e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.445556640625,0.0,0.0,9.54740244196728e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,0.0004528838908299,286.5446472167969,294.1499938964844,294.5240783691406,289.64776611328125,295.5466613769531,295.18719482421875,284.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664492099545,1.898970758418272e-09,0.0009664472891017,-0.0040259473025798,0.0,0.0,0.0,-0.0057560200802981,60.0,6.732176303863525,-0.0,-6.363431737099745e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.097692964132877e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397888183594,0.0,0.0,9.580349433235824e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,7.076036126818508e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.580318146618084e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0004544453113339,286.52752685546875,294.1499938964844,294.511474609375,289.6801147460937,295.529052734375,295.1402282714844,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694148902781,2.287961153868423e-09,0.0009694126201793,-0.0050456137396395,0.0,0.0,0.0,-0.0059470450505614,60.0,7.075384140014648,-0.0,-6.407374542050094e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.097692964132877e-05,298.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397888183594,0.0,0.0,9.580349433235824e-05,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,7.076036126818508e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,9.580318146618084e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,0.0004544453113339,286.52752685546875,294.1499938964844,294.511474609375,289.6801147460937,295.529052734375,295.1402282714844,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694148902781,2.287961153868423e-09,0.0009694126201793,-0.0050456137396395,0.0,0.0,0.0,-0.0059470450505614,60.0,7.075384140014648,-0.0,-6.407374542050094e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.11309543880634e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.434326171875,0.0,0.0,9.596568997949362e-05,299.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,7.088015991030261e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,9.59653771133162e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,0.0004552147001959,286.5189819335937,294.1499938964844,294.50506591796875,289.6964416503906,295.5202331542969,295.1155700683594,284.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710689191706,2.479834337876241e-09,0.0009710664162412,-0.0055483765900135,0.0,0.0,0.0,-0.0060422304086387,60.0,7.193640232086182,-0.0,-6.429083043713035e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,9.12186224013567e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4288330078125,0.0,0.0,9.605800732970238e-05,299.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,7.094834290910512e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237670898437,0.0,0.0,9.605769446352495e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,0.0004556526546366,286.510498046875,294.1499938964844,294.4985656738281,289.7128295898437,295.511474609375,295.08868408203125,284.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719907538965,2.5890039001552623e-09,0.0009719881927594,-0.0058344504795968,0.0,0.0,0.0,-0.0060962918214499,60.0,7.266874313354492,-0.0,-6.441452882199883e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,9.13858020794578e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,9.623404912417756e-05,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,7.107836427167058e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.623374353395776e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0004564877599477,286.4934997558594,294.1499938964844,294.4851989746094,289.7456359863281,295.493896484375,295.0369567871094,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737743530422,2.797208464855316e-09,0.0009737715590745,-0.0063800099305808,0.0,0.0,0.0,-0.006199522409588,60.0,7.415748596191406,-0.0,-6.465074875450227e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,9.13858020794578e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,9.623404912417756e-05,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,7.107836427167058e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.623374353395776e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0004564877599477,286.4934997558594,294.1499938964844,294.4851989746094,289.7456359863281,295.493896484375,295.0369567871094,284.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737743530422,2.797208464855316e-09,0.0009737715590745,-0.0063800099305808,0.0,0.0,0.0,-0.006199522409588,60.0,7.415748596191406,-0.0,-6.465074875450227e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
