time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135540,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,9.147385571850464e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,9.632676665205508e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,7.114683830877766e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.63264683377929e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0004569276352412,286.4766845703125,294.1499938964844,294.4711608886719,289.77838134765625,295.4764099121094,294.9873962402344,284.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747122530825,2.906822560433397e-09,0.0009747093426994,-0.0066672316752374,0.0,0.0,0.0,-0.0062538655474781,60.0,7.521942138671875,-0.0,-6.47752926852263e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105529785156,0.0,0.0,9.147385571850464e-05,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068908691406,0.0,0.0,9.632676665205508e-05,299.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,7.114683830877766e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,9.63264683377929e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0004569276352412,286.4766845703125,294.1499938964844,294.4711608886719,289.77838134765625,295.4764099121094,294.9873962402344,284.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747122530825,2.906822560433397e-09,0.0009747093426994,-0.0066672316752374,0.0,0.0,0.0,-0.0062538655474781,60.0,7.521942138671875,-0.0,-6.47752926852263e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,9.153096470981836e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,9.638690244173632e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,7.119125803001225e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,9.638660412747412e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.000457212969195,286.4599609375,294.1499938964844,294.45623779296875,289.810791015625,295.4589233398437,294.9393615722656,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753198828548,2.977889934641098e-09,0.0009753169142641,-0.0068534486927092,0.0,0.0,0.0,-0.006289096083492,60.0,7.61207389831543,-0.0,-6.485609560513694e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995361328125,0.0,0.0,9.153096470981836e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3959350585937,0.0,0.0,9.638690244173632e-05,299.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,7.119125803001225e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910522460937,0.0,0.0,9.638660412747412e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,0.000457212969195,286.4599609375,294.1499938964844,294.45623779296875,289.810791015625,295.4589233398437,294.9393615722656,284.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753198828548,2.977889934641098e-09,0.0009753169142641,-0.0068534486927092,0.0,0.0,0.0,-0.006289096083492,60.0,7.61207389831543,-0.0,-6.485609560513694e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.156139276456088e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,9.641893848311156e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,7.121491216821596e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.641864016884938e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0004573649785015,286.4433288574219,294.1499938964844,294.4402770996094,289.8427429199219,295.44146728515625,294.8915405273437,284.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756399667821,3.015703686770621e-09,0.0009756369399838,-0.0069525348953902,0.0,0.0,0.0,-0.0063078249804675,60.0,7.692581176757812,-0.0,-6.489911896778723e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885498046875,0.0,0.0,9.156139276456088e-05,298.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,9.641893848311156e-05,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,7.121491216821596e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,9.641864016884938e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0004573649785015,286.4433288574219,294.1499938964844,294.4402770996094,289.8427429199219,295.44146728515625,294.8915405273437,284.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756399667821,3.015703686770621e-09,0.0009756369399838,-0.0069525348953902,0.0,0.0,0.0,-0.0063078249804675,60.0,7.692581176757812,-0.0,-6.489911896778723e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,9.159580804407597e-05,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795166015625,0.0,0.0,9.64551800279878e-05,299.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,7.124168041627854e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,9.645488898968324e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0004575369239319,286.4350280761719,294.1499938964844,294.4317932128906,289.8584289550781,295.4327087402344,294.8677978515625,284.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760062093846,3.0585398658189433e-09,0.0009760031243786,-0.0070647774264216,0.0,0.0,0.0,-0.0063290605321526,60.0,7.731451988220215,-0.0,-6.494786930488773e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,9.164970106212422e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3740234375,0.0,0.0,9.651193249737844e-05,299.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,7.128359720809385e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.651164145907388e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,0.0004578061343636,286.4267578125,294.1499938964844,294.4230041503906,289.8739624023437,295.4239807128906,294.84405517578125,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765799622982,3.125643965873337e-09,0.0009765768190845,-0.0072406083345413,0.0,0.0,0.0,-0.0063623264431953,60.0,7.769639015197754,-0.0,-6.502426685983664e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36920166015625,0.0,0.0,9.177494212053716e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36572265625,0.0,0.0,9.664380922913551e-05,299.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,7.138100045267493e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.664351819083096e-05,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,0.0004584317503031,286.4142761230469,294.1499938964844,294.408935546875,289.8970642089844,295.41064453125,294.8074645996094,284.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779137326404,3.281613647487802e-09,0.0009779104730114,-0.007649288047105,0.0,0.0,0.0,-0.006439646705985,60.0,7.827522754669189,-0.0,-6.520202333604176e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,9.182398207485676e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3630676269531,0.0,0.0,9.6695453976281e-05,299.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,7.141914102248847e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583679199219,0.0,0.0,9.669516293797642e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.000458676717244,286.41033935546875,294.1499938964844,294.404296875,289.9042358398437,295.4064025878906,294.79571533203125,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784360881894,3.3426945655889995e-09,0.0009784327121451,-0.0078093349002301,0.0,0.0,0.0,-0.0064699267968535,60.0,7.845876216888428,-0.0,-6.527169915671038e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.203274385072292e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,9.691528248367832e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,7.158150401664898e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.691499144537374e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.000459719565697,286.3939819335937,294.1499938964844,294.3838806152344,289.93341064453125,295.3887634277344,294.74676513671875,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602708131822396e-09,0.0009806560119614,-0.0084906248375773,0.0,0.0,0.0,-0.0065988264977931,60.0,7.922230243682861,-0.0,-6.556872023111282e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.203274385072292e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,9.691528248367832e-05,299.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,7.158150401664898e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,9.691499144537374e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431091308594,0.0,0.0,0.000459719565697,286.3939819335937,294.1499938964844,294.3838806152344,289.93341064453125,295.3887634277344,294.74676513671875,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806596208363,3.602708131822396e-09,0.0009806560119614,-0.0084906248375773,0.0,0.0,0.0,-0.0065988264977931,60.0,7.922230243682861,-0.0,-6.556872023111282e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.22594263101928e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,9.715398482512684e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,7.175780774559826e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,9.715370106277987e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0004608519084285,286.377685546875,294.1499938964844,294.36163330078125,289.96124267578125,295.3710021972656,294.6954650878906,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983074074611,3.885052279883894e-09,0.0009830701164901,-0.0092304125428199,0.0,0.0,0.0,-0.0067387958988547,60.0,7.997086524963379,-0.0,-6.589201717588368e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.22594263101928e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,9.715398482512684e-05,299.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,7.175780774559826e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,9.715370106277987e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,0.0004608519084285,286.377685546875,294.1499938964844,294.36163330078125,289.96124267578125,295.3710021972656,294.6954650878906,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983074074611,3.885052279883894e-09,0.0009830701164901,-0.0092304125428199,0.0,0.0,0.0,-0.0067387958988547,60.0,7.997086524963379,-0.0,-6.589201717588368e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.245476394426078e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.735969069879502e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.190973701654002e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,9.735940693644808e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,0.0004618277307599,286.3615417480469,294.1499938964844,294.3373107910156,289.98748779296875,295.3530578613281,294.64813232421875,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851581417024,4.128356767552077e-09,0.0009851540671661,-0.0098678944632411,0.0,0.0,0.0,-0.0068594291806221,60.0,8.06685733795166,-0.0,-6.617124626018267e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.245476394426078e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.735969069879502e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,7.190973701654002e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,9.735940693644808e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,0.0004618277307599,286.3615417480469,294.1499938964844,294.3373107910156,289.98748779296875,295.3530578613281,294.64813232421875,284.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851581417024,4.128356767552077e-09,0.0009851540671661,-0.0098678944632411,0.0,0.0,0.0,-0.0068594291806221,60.0,8.06685733795166,-0.0,-6.617124626018267e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,9.255358600057662e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,9.746374416863546e-05,299.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,7.198659295681864e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,9.746346768224612e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.0004623213608283,286.3534545898437,294.1499938964844,294.3243408203125,289.9999694824219,295.34405517578125,294.6243896484375,284.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862141450867,4.2514374243296515e-09,0.0009862098377197,-0.0101903723552823,0.0,0.0,0.0,-0.0069204629398882,60.0,8.101663589477539,-0.0,-6.631272242429986e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.258713544113562e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192749023437,0.0,0.0,9.749906894285232e-05,299.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,7.20126845408231e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.749879245646298e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.0004624889406841,286.3454895019531,294.1499938964844,294.31072998046875,290.0119934082031,295.3348999023437,294.600830078125,284.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865660686045,4.2931875832152855e-09,0.0009865617612376,-0.010299764573574,0.0,0.0,0.0,-0.0069411341100931,60.0,8.129375457763672,-0.0,-6.636075511323726e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.26557695493102e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,9.757134830579162e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,7.206606096588075e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.757107181940228e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0004628318420145,286.3295288085937,294.1499938964844,294.2817077636719,290.03448486328125,295.3166198730469,294.5550842285156,284.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873000672087,4.3786241299415e-09,0.0009872957598417,-0.0105236088857054,0.0,0.0,0.0,-0.0069835060276091,60.0,8.186136245727539,-0.0,-6.645908001701173e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.26557695493102e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083801269531,0.0,0.0,9.757134830579162e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282775878906,0.0,0.0,7.206606096588075e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,9.757107181940228e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998046875,0.0,0.0,0.0004628318420145,286.3295288085937,294.1499938964844,294.2817077636719,290.03448486328125,295.3166198730469,294.5550842285156,284.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873000672087,4.3786241299415e-09,0.0009872957598417,-0.0105236088857054,0.0,0.0,0.0,-0.0069835060276091,60.0,8.186136245727539,-0.0,-6.645908001701173e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.26182110561058e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,9.75317889242433e-05,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,7.203684072010219e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.753151971381158e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0004626442678272,286.31365966796875,294.1499938964844,294.25,290.0548095703125,295.2981262207031,294.51141357421875,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868977358564,4.331743408414468e-09,0.0009868934284895,-0.0104007804766297,0.0,0.0,0.0,-0.0069602578878402,60.0,8.231939315795898,-0.0,-6.640511429623075e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.26182110561058e-05,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,9.75317889242433e-05,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,7.203684072010219e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,9.753151971381158e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890014648437,0.0,0.0,0.0004626442678272,286.31365966796875,294.1499938964844,294.25,290.0548095703125,295.2981262207031,294.51141357421875,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868977358564,4.331743408414468e-09,0.0009868934284895,-0.0104007804766297,0.0,0.0,0.0,-0.0069602578878402,60.0,8.231939315795898,-0.0,-6.640511429623075e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.249511640518904e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,9.7402160463389e-05,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,7.194109639385715e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,9.74018985289149e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,0.0004620294494088,286.2979736328125,294.1499938964844,294.2109375,290.0738525390625,295.27935791015625,294.4697265625,284.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855846874415,4.178294155110507e-09,0.00098558049649,-0.0099987350404262,0.0,0.0,0.0,-0.0068841828033328,60.0,8.267093658447266,-0.0,-6.622862969152267e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,9.249511640518904e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28662109375,0.0,0.0,9.7402160463389e-05,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,7.194109639385715e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,9.74018985289149e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,0.0004620294494088,286.2979736328125,294.1499938964844,294.2109375,290.0738525390625,295.27935791015625,294.4697265625,284.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855846874415,4.178294155110507e-09,0.00098558049649,-0.0099987350404262,0.0,0.0,0.0,-0.0068841828033328,60.0,8.267093658447266,-0.0,-6.622862969152267e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.23113984754309e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,9.720869275042789e-05,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,7.179819658631459e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.720842353999616e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0004611117474269,286.2824401855469,294.1499938964844,294.1605224609375,290.0926513671875,295.2600402832031,294.42919921875,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836250683292,3.94930488312184e-09,0.0009836211102083,-0.0093987602740526,0.0,0.0,0.0,-0.0067706564441323,60.0,8.293169021606445,-0.0,-6.5965700457582e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.23113984754309e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,9.720869275042789e-05,299.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,7.179819658631459e-05,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.720842353999616e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.267578125,0.0,0.0,0.0004611117474269,286.2824401855469,294.1499938964844,294.1605224609375,290.0926513671875,295.2600402832031,294.42919921875,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836250683292,3.94930488312184e-09,0.0009836211102083,-0.0093987602740526,0.0,0.0,0.0,-0.0067706564441323,60.0,8.293169021606445,-0.0,-6.5965700457582e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,9.220134961651638e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,9.709280857350676e-05,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28955078125,0.0,0.0,7.171260222094133e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.709253936307503e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.000460562063381,286.2747497558594,294.1499938964844,294.1312866210937,290.1018371582031,295.2500915527344,294.40924072265625,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824513690546,3.812154591997796e-09,0.0009824475273489,-0.0090394094586372,0.0,0.0,0.0,-0.0067026610486209,60.0,8.303337097167969,-0.0,-6.580847156101299e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.20874736038968e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,9.69728789641522e-05,299.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2840881347656,0.0,0.0,7.162402471294627e-05,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,9.697261702967808e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0004599932290147,286.26708984375,294.1499938964844,294.0995178222656,290.11090087890625,295.239990234375,294.3893737792969,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812373900786,3.67022701119879e-09,0.0009812337812036,-0.0086675360798835,0.0,0.0,0.0,-0.0066323005594313,60.0,8.312616348266602,-0.0,-6.56459633319173e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,9.189175762003288e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,9.676678018877284e-05,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,7.147179712774232e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,9.676651825429872e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0004590156313497,286.2543029785156,294.1499938964844,294.04071044921875,290.12567138671875,295.22265625,294.3559875488281,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097915250808,3.426312789045482e-09,0.0009791491320356,-0.0080284317955374,0.0,0.0,0.0,-0.0065113874152302,60.0,8.326108932495117,-0.0,-6.536714636240505e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,9.185687667923048e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,9.673004387877882e-05,299.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,7.144466508179903e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,9.672978922026232e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0004588413867168,286.2518920898437,294.1499938964844,294.0287780761719,290.12841796875,295.2192687988281,294.349609375,284.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787809103727,3.3828428946947042e-09,0.0009787775343284,-0.0079145310446619,0.0,0.0,0.0,-0.0064898375421762,60.0,8.328451156616211,-0.0,-6.53175149523122e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,9.164537186734378e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,9.650731954025105e-05,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,7.128016295609996e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,9.650706488173456e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.000457784946775,286.23687744140625,294.1499938964844,293.9491271972656,290.1449279785156,295.1975402832031,294.3094787597656,284.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765262948349,3.1192473048946563e-09,0.0009765231516212,-0.0072238468565046,0.0,0.0,0.0,-0.0063591604121029,60.0,8.341620445251465,-0.0,-6.50169837967951e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24688720703125,0.0,0.0,9.164537186734378e-05,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,9.650731954025105e-05,299.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,7.128016295609996e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,9.650706488173456e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.000457784946775,286.23687744140625,294.1499938964844,293.9491271972656,290.1449279785156,295.1975402832031,294.3094787597656,284.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765262948349,3.1192473048946563e-09,0.0009765231516212,-0.0072238468565046,0.0,0.0,0.0,-0.0063591604121029,60.0,8.341620445251465,-0.0,-6.50169837967951e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.148824756266548e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.63418569881469e-05,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,7.115794869605452e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.63416023296304e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004570001037791,286.22198486328125,294.1499938964844,293.8613586425781,290.16021728515625,295.17486572265625,294.2681579589844,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748506126925,2.923404407439989e-09,0.0009748477023094,-0.0067106843926012,0.0,0.0,0.0,-0.0062620686367154,60.0,8.354854583740234,-0.0,-6.479414338400602e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362976074219,0.0,0.0,9.148824756266548e-05,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,9.63418569881469e-05,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,7.115794869605452e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.63416023296304e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004570001037791,286.22198486328125,294.1499938964844,293.8613586425781,290.16021728515625,295.17486572265625,294.2681579589844,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748506126925,2.923404407439989e-09,0.0009748477023094,-0.0067106843926012,0.0,0.0,0.0,-0.0062620686367154,60.0,8.354854583740234,-0.0,-6.479414338400602e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,9.140205656876788e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,9.625108941690996e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,7.109090074663982e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.625084203435108e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.000456569599919,286.2072448730469,294.1499938964844,293.76629638671875,290.1741027832031,295.1510009765625,294.22418212890625,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739315137267,2.815942812262051e-09,0.0009739287197589,-0.0064291032031178,0.0,0.0,0.0,-0.0062087946571409,60.0,8.369712829589844,-0.0,-6.467202950943829e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,9.140205656876788e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,9.625108941690996e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,7.109090074663982e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.625084203435108e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.000456569599919,286.2072448730469,294.1499938964844,293.76629638671875,290.1741027832031,295.1510009765625,294.22418212890625,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739315137267,2.815942812262051e-09,0.0009739287197589,-0.0064291032031178,0.0,0.0,0.0,-0.0062087946571409,60.0,8.369712829589844,-0.0,-6.467202950943829e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,9.138325549429284e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,9.623128426028416e-05,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,7.107627607183531e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135925292969,0.0,0.0,9.623104415368287e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,0.0004564757109619,286.1999206542969,294.1499938964844,293.7162780761719,290.18048095703125,295.1385192871094,294.20050048828125,284.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737316868267,2.792482911573302e-09,0.000973728892859,-0.0063676298595964,0.0,0.0,0.0,-0.0061971684917807,60.0,8.377965927124023,-0.0,-6.464539126227464e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.137403685599566e-05,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,9.622157813282683e-05,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,7.106910197762772e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084045410156,0.0,0.0,9.622133075026797e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0004564296395983,286.1926574707031,294.1499938964844,293.6647644042969,290.1864013671875,295.1257019042969,294.1756591796875,284.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736331412568,2.780957020220853e-09,0.0009736303472891,-0.0063374284654855,0.0,0.0,0.0,-0.0061914548277854,60.0,8.386430740356445,-0.0,-6.463230306508194e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.136093285633252e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20196533203125,0.0,0.0,9.620777564123272e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.105890836101025e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.620753553463146e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0004563642432913,286.1781921386719,294.1499938964844,293.5575866699219,290.1968994140625,295.0990600585937,294.12255859375,284.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734920458868,2.764560802503979e-09,0.000973489251919,-0.0062944660894572,0.0,0.0,0.0,-0.0061833220534026,60.0,8.402499198913574,-0.0,-6.461368684540504e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
