time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137880,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.136093285633252e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20196533203125,0.0,0.0,9.620777564123272e-05,299.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.105890836101025e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,9.620753553463146e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0004563642432913,286.1781921386719,294.1499938964844,293.5575866699219,290.1968994140625,295.0990600585937,294.12255859375,284.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734920458868,2.764560802503979e-09,0.000973489251919,-0.0062944660894572,0.0,0.0,0.0,-0.0061833220534026,60.0,8.402499198913574,-0.0,-6.461368684540504e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.13298936211504e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916198730469,0.0,0.0,9.61750847636722e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,7.103476673364639e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,9.617485193302856e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0004562092362903,286.16387939453125,294.1499938964844,293.445556640625,290.2054748535156,295.0710754394531,294.0654296875,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731617174111,2.725819125970474e-09,0.000973158981651,-0.0061929496005177,0.0,0.0,0.0,-0.0061641209758818,60.0,8.415735244750977,-0.0,-6.456971135548883e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.13298936211504e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916198730469,0.0,0.0,9.61750847636722e-05,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,7.103476673364639e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,9.617485193302856e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841125488281,0.0,0.0,0.0004562092362903,286.16387939453125,294.1499938964844,293.445556640625,290.2054748535156,295.0710754394531,294.0654296875,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731617174111,2.725819125970474e-09,0.000973158981651,-0.0061929496005177,0.0,0.0,0.0,-0.0061641209758818,60.0,8.415735244750977,-0.0,-6.456971135548883e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,9.12426839931868e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,9.608324762666598e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,7.096692570485175e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,9.608301479602233e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0004557736392598,286.14971923828125,294.1499938964844,293.3295288085937,290.2120361328125,295.04150390625,294.0060729980469,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972231675405,2.6170909883660443e-09,0.0009722290560603,-0.0059080468490719,0.0,0.0,0.0,-0.0061102188192307,60.0,8.42249584197998,-0.0,-6.44463753474156e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,9.12426839931868e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18133544921875,0.0,0.0,9.608324762666598e-05,299.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985168457031,0.0,0.0,7.096692570485175e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,9.608301479602233e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0004557736392598,286.14971923828125,294.1499938964844,293.3295288085937,290.2120361328125,295.04150390625,294.0060729980469,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972231675405,2.6170909883660443e-09,0.0009722290560603,-0.0059080468490719,0.0,0.0,0.0,-0.0061102188192307,60.0,8.42249584197998,-0.0,-6.44463753474156e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.109250822803006e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.592509741196408e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,7.085011748131365e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,9.592486458132043e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0004550234880298,286.1357116699219,294.1499938964844,293.2103271484375,290.2165222167969,295.010498046875,293.94744873046875,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706308483146,2.429910939127921e-09,0.0009706284035928,-0.0054175714030861,0.0,0.0,0.0,-0.0060174255631864,60.0,8.42146110534668,-0.0,-6.423432097335535e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.109250822803006e-05,298.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.592509741196408e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,7.085011748131365e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,9.592486458132043e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0004550234880298,286.1357116699219,294.1499938964844,293.2103271484375,290.2165222167969,295.010498046875,293.94744873046875,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706308483146,2.429910939127921e-09,0.0009706284035928,-0.0054175714030861,0.0,0.0,0.0,-0.0060174255631864,60.0,8.42146110534668,-0.0,-6.423432097335535e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,9.102017065742984e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.0,0.0,9.58489181357436e-05,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,7.079385250108317e-05,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.584869258105756e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587219238281,0.0,0.0,0.0004546621639747,286.1287536621094,294.1499938964844,293.1497497558594,290.2179260253906,294.9944763183594,293.9168395996094,284.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698617504909,2.339750837521137e-09,0.0009698594221845,-0.005181317217648,0.0,0.0,0.0,-0.0059727393090724,60.0,8.418861389160156,-0.0,-6.413230124735493e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,9.087235957849772e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.569327085046098e-05,299.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,7.067888509482145e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571960449219,0.0,0.0,9.569304529577494e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537170410156,0.0,0.0,0.0004539238580036,286.1218566894531,294.1499938964844,293.0887145996094,290.2188415527344,294.97802734375,293.8907775878906,284.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682837408035,2.1555608409329352e-09,0.0009682815871201,-0.0046986741945147,0.0,0.0,0.0,-0.0058814142830669,60.0,8.411957740783691,-0.0,-6.3924147752914e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,9.060468437382951e-05,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,9.541138570057228e-05,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,7.047069084364921e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.541116014588624e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445007324219,0.0,0.0,0.0004525867989286,286.1092834472656,294.1499938964844,292.9754333496094,290.21905517578125,294.94683837890625,293.84893798828125,284.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654320310801,1.821996997719566e-09,0.0009654302266426,-0.0038246037438511,0.0,0.0,0.0,-0.0057160570286214,60.0,8.394030570983887,-0.0,-6.354802906116674e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535949707031,0.0,0.0,9.058234718395396e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,9.538786252960564e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,7.045331585686654e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.53876369749196e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0004524752148427,286.10821533203125,294.1499938964844,292.9655456542969,290.218994140625,294.944091796875,293.8456420898437,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651939617469,1.7941603758231395e-09,0.0009651922155171,-0.0037516604643315,0.0,0.0,0.0,-0.005702257156372,60.0,8.392253875732422,-0.0,-6.351669412651972e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,9.032101661432534e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,9.511266398476435e-05,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,7.02500474289991e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.511244570603594e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.000451169849839,286.0946960449219,294.1499938964844,292.8416442871094,290.2170104980469,294.90875244140625,293.81060791015625,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624085505492,1.4685014315674039e-09,0.0009624070953577,-0.0028982963413,0.0,0.0,0.0,-0.0055408119224011,60.0,8.367992401123047,-0.0,-6.315065803619292e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1435546875,0.0,0.0,9.032101661432534e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.140869140625,0.0,0.0,9.511266398476435e-05,299.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,7.02500474289991e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372375488281,0.0,0.0,9.511244570603594e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.000451169849839,286.0946960449219,294.1499938964844,292.8416442871094,290.2170104980469,294.90875244140625,293.81060791015625,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624085505492,1.4685014315674039e-09,0.0009624070953577,-0.0028982963413,0.0,0.0,0.0,-0.0055408119224011,60.0,8.367992401123047,-0.0,-6.315065803619292e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.0104149421677e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,9.4884293503128e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,7.00813761795871e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.488407522439957e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,0.0004500866052694,286.0787353515625,294.1499938964844,292.7178039550781,290.2129821777344,294.87603759765625,293.780029296875,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422953589819,1.180418318647014e-09,0.0009422941948287,-0.0021610411349684,0.0,0.0,0.0,-0.0053092795424163,60.0,8.197356224060059,-0.0,-6.284769682451953e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.0104149421677e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,9.4884293503128e-05,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,7.00813761795871e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.488407522439957e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,0.0004500866052694,286.0787353515625,294.1499938964844,292.7178039550781,290.2129821777344,294.87603759765625,293.780029296875,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422953589819,1.180418318647014e-09,0.0009422941948287,-0.0021610411349684,0.0,0.0,0.0,-0.0053092795424163,60.0,8.197356224060059,-0.0,-6.284769682451953e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,9.002123988466337e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.47969820117578e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,7.001688209129497e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,9.479677100898698e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0004496724868658,286.0842590332031,294.1499938964844,292.5948486328125,290.2069396972656,294.8430480957031,293.7625427246094,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000719146861229,8.544370766472294e-10,0.0007191460463218,-0.0015271820593625,0.0,0.0,0.0,-0.0040400214493274,60.0,7.567305088043213,-0.0,-6.273202046713777e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,9.002123988466337e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13299560546875,0.0,0.0,9.47969820117578e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,7.001688209129497e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,9.479677100898698e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,0.0004496724868658,286.0842590332031,294.1499938964844,292.5948486328125,290.2069396972656,294.8430480957031,293.7625427246094,284.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000719146861229,8.544370766472294e-10,0.0007191460463218,-0.0015271820593625,0.0,0.0,0.0,-0.0040400214493274,60.0,7.567305088043213,-0.0,-6.273202046713777e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,9.002471779240295e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,9.480064181843773e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,7.001958147156984e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,9.48004235397093e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0004496898327488,286.1089172363281,294.1499938964844,292.5339660644531,290.20318603515625,294.8056945800781,293.7419738769531,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005497346282936,6.890194526043554e-10,0.0005497339880093,-0.0012617092579603,0.0,0.0,0.0,-0.0031135771423578,60.0,6.503241539001465,-0.0,-6.273683084145888e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,4.454907320905477e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.0,0.0,4.691245339927264e-05,299.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,3.46494562109001e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.152587890625,0.0,0.0,4.691234789788723e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,0.0002225307252956,286.1198425292969,294.1499938964844,292.4736328125,290.1990051269531,294.7597351074219,293.7193298339844,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004664449661504,5.854602913579754e-10,0.0004664443840738,-0.0010727402986958,0.0,0.0,0.0,-0.0026286174543201,60.0,6.053475379943848,-0.0,-1.5363005090307524e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,3.298607771284878e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,3.473602919257246e-05,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.56559687841218e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,3.473595279501751e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.000164771467098,286.11920166015625,294.1499938964844,292.3549194335937,290.1893615722656,294.74298095703125,293.71124267578125,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000351489870809,4.3962358753368846e-10,0.0003514894342515,-0.000804288429208,0.0,0.0,0.0,-0.0019798432476818,60.0,4.496864795684815,-0.0,-8.422870401147975e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628112792969,0.0,0.0,3.298607771284878e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,3.473602919257246e-05,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,2.56559687841218e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,3.473595279501751e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527709960937,0.0,0.0,0.000164771467098,286.11920166015625,294.1499938964844,292.3549194335937,290.1893615722656,294.74298095703125,293.71124267578125,284.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000351489870809,4.3962358753368846e-10,0.0003514894342515,-0.000804288429208,0.0,0.0,0.0,-0.0019798432476818,60.0,4.496864795684815,-0.0,-8.422870401147975e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,2.7976888304692693e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,2.9461096346494745e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,2.1759911760455e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,2.946102904388681e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001397496525896,286.1236572265625,294.1499938964844,292.23956298828125,290.1781311035156,294.7317199707031,293.7079467773437,284.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002634027914609,3.380973834232748e-10,0.000263402442215,-0.0006254613399505,0.0,0.0,0.0,-0.0014889766462147,60.0,3.5444085597991943,-0.0,-6.058951562692982e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,2.7976888304692693e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668701171875,0.0,0.0,2.9461096346494745e-05,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,2.1759911760455e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,2.946102904388681e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001397496525896,286.1236572265625,294.1499938964844,292.23956298828125,290.1781311035156,294.7317199707031,293.7079467773437,284.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002634027914609,3.380973834232748e-10,0.000263402442215,-0.0006254613399505,0.0,0.0,0.0,-0.0014889766462147,60.0,3.5444085597991943,-0.0,-6.058951562692982e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,2.0115547158638947e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,2.118270276696421e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,1.564550620969385e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,2.118265547323972e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001004808218567,286.1230773925781,294.1499938964844,292.1283569335937,290.16552734375,294.722412109375,293.7073059082031,284.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143519377568,2.6809748865375127e-10,0.0002143516758223,-0.0004904813249595,0.0,0.0,0.0,-0.0012073819525539,60.0,2.9343461990356445,-0.0,-3.132293091567817e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16973876953125,0.0,0.0,2.0115547158638947e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16729736328125,0.0,0.0,2.118270276696421e-05,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,1.564550620969385e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,2.118265547323972e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596069335937,0.0,0.0,0.0001004808218567,286.1230773925781,294.1499938964844,292.1283569335937,290.16552734375,294.722412109375,293.7073059082031,284.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143519377568,2.6809748865375127e-10,0.0002143516758223,-0.0004904813249595,0.0,0.0,0.0,-0.0012073819525539,60.0,2.9343461990356445,-0.0,-3.132293091567817e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,1.4639501387136988e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.0,0.0,1.541614437883254e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,1.1386337064323016e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,1.5416109818033874e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,7.312697562156245e-05,286.12554931640625,294.1499938964844,292.02215576171875,290.1517944335937,294.7179260253906,293.7077941894531,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559914089739,1.9510582038861912e-10,0.000155991219799,-0.0003569453838281,0.0,0.0,0.0,-0.00087865506066,60.0,2.3955681324005127,-0.0,-1.6590184781506423e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,1.4639501387136988e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.0,0.0,1.541614437883254e-05,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,1.1386337064323016e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,1.5416109818033874e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,7.312697562156245e-05,286.12554931640625,294.1499938964844,292.02215576171875,290.1517944335937,294.7179260253906,293.7077941894531,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001559914089739,1.9510582038861912e-10,0.000155991219799,-0.0003569453838281,0.0,0.0,0.0,-0.00087865506066,60.0,2.3955681324005127,-0.0,-1.6590184781506423e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,1.2186918866063934e-05,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16961669921875,0.0,0.0,1.2833449545723852e-05,299.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874084472656,0.0,0.0,9.478762876824476e-06,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,1.2833421351388097e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,6.087587826186791e-05,286.1260681152344,294.1499938964844,291.9711608886719,290.14453125,294.7171325683594,293.7080078125,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001298589195357,1.6242042433223247e-10,0.0001298587449127,-0.0002971473149955,0.0,0.0,0.0,-0.0007314578979276,60.0,2.1549947261810303,-0.0,-1.149705219916086e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.641697033657692e-06,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,1.0153201401408296e-05,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,7.49913624531473e-06,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,1.0153178664040752e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,4.816203363589011e-05,286.1266784667969,294.1499938964844,291.9217529296875,290.1370849609375,294.7161560058594,293.708251953125,284.9590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001027433536364,1.285044431975635e-10,0.0001027432299451,-0.0002350971626583,0.0,0.0,0.0,-0.0005787229165434,60.0,1.908576726913452,-0.0,-7.19623971523475e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,5.777817023044918e-06,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,6.084337201173184e-06,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,4.49388062406797e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,6.084323558752658e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,2.8861248210887425e-05,286.1272277832031,294.1499938964844,291.82794189453125,290.1217041015625,294.71533203125,293.7085266113281,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.156614836072549e-05,7.70035354924481e-11,6.156606832519174e-05,-0.0001408776006428,0.0,0.0,0.0,-0.0003467843635007,60.0,1.4949886798858645,-0.0,-2.584200353705768e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,5.777817023044918e-06,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,6.084337201173184e-06,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,4.49388062406797e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,6.084323558752658e-06,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,2.8861248210887425e-05,286.1272277832031,294.1499938964844,291.82794189453125,290.1217041015625,294.71533203125,293.7085266113281,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.156614836072549e-05,7.70035354924481e-11,6.156606832519174e-05,-0.0001408776006428,0.0,0.0,0.0,-0.0003467843635007,60.0,1.4949886798858645,-0.0,-2.584200353705768e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,3.079003136008396e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,3.242347929699463e-06,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,2.394792318227701e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,3.2423406537418487e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,1.5380181139335036e-05,286.1255187988281,294.1499938964844,291.7415771484375,290.1058654785156,294.7158203125,293.70855712890625,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808820833452046e-05,4.103541118016807e-11,3.280878081568517e-05,-7.507405825890601e-05,0.0,0.0,0.0,-0.0001848025858635,60.0,1.127713680267334,-0.0,-7.338696317304992e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,3.079003136008396e-06,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,3.242347929699463e-06,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,2.394792318227701e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644592285156,0.0,0.0,3.2423406537418487e-06,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,1.5380181139335036e-05,286.1255187988281,294.1499938964844,291.7415771484375,290.1058654785156,294.7158203125,293.70855712890625,284.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808820833452046e-05,4.103541118016807e-11,3.280878081568517e-05,-7.507405825890601e-05,0.0,0.0,0.0,-0.0001848025858635,60.0,1.127713680267334,-0.0,-7.338696317304992e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,1.6236436977123958e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.7097800082410686e-06,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,1.2628404419956496e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.7097762565754238e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,8.110396265692543e-06,286.12554931640625,294.1499938964844,291.6634826660156,290.0898132324219,294.7157897949219,293.70855712890625,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.730116127873771e-05,2.1639259828454268e-11,1.7301139450864866e-05,-3.958889647037722e-05,0.0,0.0,0.0,-9.745241550263016e-05,60.0,0.9338316321372986,-0.0,-2.0407045844828e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,1.6236436977123958e-06,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.7097800082410686e-06,299.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,1.2628404419956496e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.7097762565754238e-06,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,8.110396265692543e-06,286.12554931640625,294.1499938964844,291.6634826660156,290.0898132324219,294.7157897949219,293.70855712890625,284.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.730116127873771e-05,2.1639259828454268e-11,1.7301139450864866e-05,-3.958889647037722e-05,0.0,0.0,0.0,-9.745241550263016e-05,60.0,0.9338316321372986,-0.0,-2.0407045844828e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,6.918134545230714e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,7.285150331881596e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,5.380798597798275e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,7.285133847290126e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,3.4557342587504536e-06,286.12554931640625,294.1499938964844,291.5944519042969,290.0738220214844,294.7157592773437,293.70855712890625,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.372005256911507e-06,9.220405688958875e-12,7.371995707217138e-06,-1.6868647435330786e-05,0.0,0.0,0.0,-4.152432666160166e-05,60.0,0.7919365167617798,-0.0,-3.704901403028815e-12,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,6.918134545230714e-07,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,7.285150331881596e-07,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,5.380798597798275e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,7.285133847290126e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,3.4557342587504536e-06,286.12554931640625,294.1499938964844,291.5944519042969,290.0738220214844,294.7157592773437,293.70855712890625,284.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.372005256911507e-06,9.220405688958875e-12,7.371995707217138e-06,-1.6868647435330786e-05,0.0,0.0,0.0,-4.152432666160166e-05,60.0,0.7919365167617798,-0.0,-3.704901403028815e-12,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,2.206323870268534e-07,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.323372001455937e-07,299.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,1.716038440235934e-07,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,2.3233668855482405e-07,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,1.10209896320157e-06,286.12554931640625,294.1499938964844,291.5635986328125,290.0659484863281,294.7157592773437,293.70855712890625,284.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3512013740401017e-06,2.940689358688076e-12,2.351198418182321e-06,-5.379942649597069e-06,0.0,0.0,0.0,-1.3243596185930072e-05,60.0,0.7093364596366882,-0.0,-3.768228134040652e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,1.710407815380677e-07,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.8011469649081849e-07,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,1.3303238688422425e-07,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.801142985868865e-07,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,8.543798344362585e-07,286.12554931640625,294.1499938964844,291.53533935546875,290.0581359863281,294.7157592773437,293.70855712890625,284.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8235269862998395e-06,2.2805236431916454e-12,1.823524712563085e-06,-4.172008175373776e-06,0.0,0.0,0.0,-1.0271251085214317e-05,60.0,0.6715352535247803,-0.0,-2.264633657466861e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
