time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140220,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,1.5544276976697802e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.6368920441323098e-08,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,1.2090055179214689e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.636888313782947e-08,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,7.764649723185357e-08,286.12554931640625,294.1499938964844,291.4869079589844,290.0429992675781,294.7157592773437,293.70855712890625,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.656790402648767e-07,2.071968085385484e-13,1.6567882710205597e-07,-3.790813991599862e-07,0.0,0.0,0.0,-9.332143235951662e-07,60.0,0.5840842127799988,-0.0,-1.8704223892916823e-15,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,1.5544276976697802e-08,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.6368920441323098e-08,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,1.2090055179214689e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.636888313782947e-08,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,7.764649723185357e-08,286.12554931640625,294.1499938964844,291.4869079589844,290.0429992675781,294.7157592773437,293.70855712890625,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.656790402648767e-07,2.071968085385484e-13,1.6567882710205597e-07,-3.790813991599862e-07,0.0,0.0,0.0,-9.332143235951662e-07,60.0,0.5840842127799988,-0.0,-1.8704223892916823e-15,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,6.007615738212735e-09,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,6.326327017802669e-09,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,4.6726138513975e-09,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,6.3263128069479535e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,3.0009136509079326e-08,286.12554931640625,294.1499938964844,291.45001220703125,290.028564453125,294.7157592773437,293.70855712890625,284.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.458500223516239e-08,8.062749415598678e-14,6.458492407546147e-08,-1.4741206655344288e-07,0.0,0.0,0.0,-3.6369601730257273e-07,60.0,0.5308418869972229,-0.0,-2.793848973361052e-16,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,6.007615738212735e-09,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,6.326327017802669e-09,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,4.6726138513975e-09,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,6.3263128069479535e-09,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,3.0009136509079326e-08,286.12554931640625,294.1499938964844,291.45001220703125,290.028564453125,294.7157592773437,293.70855712890625,284.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.458500223516239e-08,8.062749415598678e-14,6.458492407546147e-08,-1.4741206655344288e-07,0.0,0.0,0.0,-3.6369601730257273e-07,60.0,0.5308418869972229,-0.0,-2.793848973361052e-16,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,2.3621631317638503e-09,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.4874788895346e-09,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,1.837247465275027e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,2.487473338419477e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,1.1799435206683029e-08,286.12554931640625,294.1499938964844,291.4195251464844,290.013671875,294.7157592773437,293.70855712890625,284.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.559436396154524e-08,3.189781744945484e-14,2.5594331987122132e-08,-5.8287145776603224e-08,0.0,0.0,0.0,-1.4409306459128857e-07,60.0,0.4883606433868408,-0.0,-4.3193505468057186e-17,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,2.3621631317638503e-09,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,2.4874788895346e-09,299.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,1.837247465275027e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,2.487473338419477e-09,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,1.1799435206683029e-08,286.12554931640625,294.1499938964844,291.4195251464844,290.013671875,294.7157592773437,293.70855712890625,284.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-2.559436396154524e-08,3.189781744945484e-14,2.5594331987122132e-08,-5.8287145776603224e-08,0.0,0.0,0.0,-1.4409306459128857e-07,60.0,0.4883606433868408,-0.0,-4.3193505468057186e-17,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,9.916326648706786e-10,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.0442400277810291e-09,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.71273822586238e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.0442376963126776e-09,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,4.9533857016115235e-09,286.12554931640625,294.1499938964844,291.3898620605469,289.9969787597656,294.7157592773437,293.70855712890625,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0749766410356187e-08,1.3423576554244704e-14,1.0749752199501472e-08,-2.4477738946870893e-08,0.0,0.0,0.0,-6.052141543477775e-08,60.0,0.4520387947559356,-0.0,-7.612027016623279e-18,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,9.916326648706786e-10,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.0442400277810291e-09,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,7.71273822586238e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.0442376963126776e-09,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,4.9533857016115235e-09,286.12554931640625,294.1499938964844,291.3898620605469,289.9969787597656,294.7157592773437,293.70855712890625,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0749766410356187e-08,1.3423576554244704e-14,1.0749752199501472e-08,-2.4477738946870893e-08,0.0,0.0,0.0,-6.052141543477775e-08,60.0,0.4520387947559356,-0.0,-7.612027016623279e-18,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,6.065947188993447e-10,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,6.38775310424222e-10,299.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,4.717982671209593e-10,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,6.387738671342902e-10,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,3.030051098917852e-09,286.12554931640625,294.1499938964844,291.3753356933594,289.988037109375,294.7157592773437,293.70855712890625,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-6.577324462853085e-09,8.190316473806731e-15,6.577316469247307e-09,-1.4976395235066775e-08,0.0,0.0,0.0,-3.703462425619365e-08,60.0,0.4352160394191742,-0.0,-2.8483666608243e-18,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,3.6610586784391325e-10,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,3.8552824821458387e-10,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,2.8475047320064556e-10,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,3.855273877917398e-10,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,1.8287655834114958e-09,286.12554931640625,294.1499938964844,291.3609924316406,289.97869873046875,294.7157592773437,293.70855712890625,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9665510875863674e-09,4.969128949462721e-15,3.966546202605059e-09,-9.034036629884667e-09,0.0,0.0,0.0,-2.233718987554312e-08,60.0,0.4191662669181824,-0.0,-1.0375571475509097e-18,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,1.2664039261700566e-10,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.3335882398379795e-10,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.849859122779135e-11,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.3335853255025398e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,6.325918677774212e-10,286.12554931640625,294.1499938964844,291.3329772949219,289.95904541015625,294.7157592773437,293.70855712890625,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3741504600872643e-09,1.7047066400293644e-15,1.374148683730425e-09,-3.128770353910681e-09,0.0,0.0,0.0,-7.741618901491165e-09,60.0,0.3886838257312774,-0.0,-1.2414897904806384e-19,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,1.2664039261700566e-10,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690979003906,0.0,0.0,1.3335882398379795e-10,299.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.849859122779135e-11,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,1.3335853255025398e-10,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1613464355469,0.0,0.0,6.325918677774212e-10,286.12554931640625,294.1499938964844,291.3329772949219,289.95904541015625,294.7157592773437,293.70855712890625,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3741504600872643e-09,1.7047066400293644e-15,1.374148683730425e-09,-3.128770353910681e-09,0.0,0.0,0.0,-7.741618901491165e-09,60.0,0.3886838257312774,-0.0,-1.2414897904806384e-19,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.558391866414045e-12,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-12,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.989870507951297e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.6941116438444768e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633254411672e-11,286.1253967285156,294.1499938964844,291.3057861328125,289.93817138671875,294.7158508300781,293.70855712890625,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3159092699120976e-11,2.190103277671745e-17,2.3159070147715788e-11,-5.563532273766825e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3582726418972015,-0.0,-5.066788592095969e-23,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.558391866414045e-12,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-12,299.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.989870507951297e-12,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.6941116438444768e-12,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633254411672e-11,286.1253967285156,294.1499938964844,291.3057861328125,289.93817138671875,294.7158508300781,293.70855712890625,285.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3159092699120976e-11,2.190103277671745e-17,2.3159070147715788e-11,-5.563532273766825e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3582726418972015,-0.0,-5.066788592095969e-23,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,1.023356746565618e-12,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,1.077647086150657e-12,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.959482140225409e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,1.0776447009058776e-12,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,5.1118532150284945e-12,286.1253662109375,294.1499938964844,291.27947998046875,289.916259765625,294.7158508300781,293.70855712890625,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926668416235463e-11,6.933210759508684e-18,1.292666147734156e-11,-2.6517062851061368e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3357358872890472,-0.0,-8.106861621135805e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,1.023356746565618e-12,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,1.077647086150657e-12,299.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.959482140225409e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,1.0776447009058776e-12,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,5.1118532150284945e-12,286.1253662109375,294.1499938964844,291.27947998046875,289.916259765625,294.7158508300781,293.70855712890625,285.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926668416235463e-11,6.933210759508684e-18,1.292666147734156e-11,-2.6517062851061368e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3357358872890472,-0.0,-8.106861621135805e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,5.11678373282809e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,5.388235430753285e-13,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,3.9797410701127033e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,5.388223504529388e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,2.555926607514248e-12,286.1253662109375,294.1499938964844,291.2540588378906,289.8935241699219,294.7158508300781,293.70855712890625,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.015807214014956e-12,-1.6644078506333953e-18,5.015808948738432e-12,-1.1824643694757776e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3141863942146301,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,5.11678373282809e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,5.388235430753285e-13,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,3.9797410701127033e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,5.388223504529388e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,2.555926607514248e-12,286.1253662109375,294.1499938964844,291.2540588378906,289.8935241699219,294.7158508300781,293.70855712890625,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.015807214014956e-12,-1.6644078506333953e-18,5.015808948738432e-12,-1.1824643694757776e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3141863942146301,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,5.11678373282809e-13,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,5.388235430753285e-13,299.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,3.9797410701127033e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,5.388223504529388e-13,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,2.555926607514248e-12,286.1253662109375,294.1499938964844,291.2416687011719,289.88189697265625,294.7158508300781,293.70855712890625,285.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-2.3603011906070392e-12,-4.324141659631687e-18,2.3603055274157288e-12,-7.487662399829897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3042116165161133,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,291.2295227050781,289.8701171875,294.7158508300781,293.70855712890625,285.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.415958492291148e-12,-4.942554706875825e-18,2.415963262780707e-12,-5.8061858272673295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2946053445339203,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,5.11678373282809e-13,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,5.388235430753285e-13,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,3.9797410701127033e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,5.388223504529388e-13,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,2.555926607514248e-12,286.1253662109375,294.1499938964844,291.2059020996094,289.8462219238281,294.7158508300781,293.70855712890625,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.950711073049228e-12,-9.643605762110668e-18,-2.950701315229676e-12,1.1862988889832504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2761397957801819,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,5.11678373282809e-13,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,5.388235430753285e-13,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,3.9797410701127033e-13,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,5.388223504529388e-13,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,2.555926607514248e-12,286.1253662109375,294.1499938964844,291.2059020996094,289.8462219238281,294.7158508300781,293.70855712890625,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.950711073049228e-12,-9.643605762110668e-18,-2.950701315229676e-12,1.1862988889832504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2761397957801819,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.1831970214844,289.822021484375,294.7158508300781,293.70855712890625,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560966926939351e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2592700123786926,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.1831970214844,289.822021484375,294.7158508300781,293.70855712890625,285.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560966926939351e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2592700123786926,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,291.16143798828125,289.7977294921875,294.7158508300781,293.70855712890625,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602286137729856e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.2438435852527618,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,291.16143798828125,289.7977294921875,294.7158508300781,293.70855712890625,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602286137729856e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.2438435852527618,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.1406555175781,289.7734680175781,294.7158508300781,293.70855712890625,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560966513349044e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2299153953790664,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.1406555175781,289.7734680175781,294.7158508300781,293.70855712890625,285.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560966513349044e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2299153953790664,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.1306457519531,289.76141357421875,294.7158508300781,293.70855712890625,285.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560964031807207e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2235608994960785,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.120849609375,289.7494506835937,294.7158508300781,293.70855712890625,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560961550265369e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2173930257558822,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,291.10205078125,289.725830078125,294.7158508300781,293.70855712890625,285.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602282829007406e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.2049179524183273,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,291.10205078125,289.725830078125,294.7158508300781,293.70855712890625,285.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602282829007406e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.2049179524183273,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0842590332031,289.7027893066406,294.7158508300781,293.70855712890625,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1919072270393371,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0842590332031,289.7027893066406,294.7158508300781,293.70855712890625,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1919072270393371,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0675048828125,289.6805419921875,294.7158508300781,293.70855712890625,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1806898564100265,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0675048828125,289.6805419921875,294.7158508300781,293.70855712890625,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1806898564100265,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0517578125,289.6592102050781,294.7158508300781,293.70855712890625,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1697922497987747,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0517578125,289.6592102050781,294.7158508300781,293.70855712890625,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1697922497987747,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0443115234375,289.6489562988281,294.7158508300781,293.70855712890625,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1646468043327331,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
