time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142560,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.037109375,289.6390075683594,294.7158508300781,293.70855712890625,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1596346795558929,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0235290527344,289.6200866699219,294.7158508300781,293.70855712890625,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1498914659023285,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.0235290527344,289.6200866699219,294.7158508300781,293.70855712890625,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1498914659023285,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.01104736328125,289.6026611328125,294.7158508300781,293.70855712890625,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.22069628984185e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1407802253961563,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,291.01104736328125,289.6026611328125,294.7158508300781,293.70855712890625,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.22069628984185e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1407802253961563,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9996643066406,289.5868530273437,294.7158508300781,293.70855712890625,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.22069628984185e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1322274804115295,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9996643066406,289.5868530273437,294.7158508300781,293.70855712890625,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.22069628984185e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1322274804115295,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.9894104003906,289.5729064941406,294.7158508300781,293.70855712890625,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,2.8950537713651192e-12,-1.0262015914222662e-17,-2.895043579864698e-12,2.8677754615458184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.124195210635662,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.9894104003906,289.5729064941406,294.7158508300781,293.70855712890625,285.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,2.8950537713651192e-12,-1.0262015914222662e-17,-2.895043579864698e-12,2.8677754615458184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.124195210635662,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9847106933594,289.566650390625,294.7158508300781,293.70855712890625,285.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.22069628984185e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1204320415854454,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9803161621094,289.5609130859375,294.7158508300781,293.70855712890625,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.22069628984185e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1167574301362037,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9723815917969,289.5511169433594,294.7158508300781,293.70855712890625,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560963204626594e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1096188947558403,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9723815917969,289.5511169433594,294.7158508300781,293.70855712890625,285.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560963204626594e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1096188947558403,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9656066894531,289.5436706542969,294.7158508300781,293.70855712890625,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.22069628984185e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1029719412326812,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9656066894531,289.5436706542969,294.7158508300781,293.70855712890625,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.22069628984185e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.1029719412326812,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.96002197265625,289.5387268066406,294.7158508300781,293.70855712890625,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,2.8950537713651192e-12,-1.0262015914222662e-17,-2.895043579864698e-12,2.8677754615458184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0967138856649398,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.96002197265625,289.5387268066406,294.7158508300781,293.70855712890625,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,2.8950537713651192e-12,-1.0262015914222662e-17,-2.895043579864698e-12,2.8677754615458184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0967138856649398,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9556579589844,289.5364990234375,294.7158508300781,293.70855712890625,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0908548459410667,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9556579589844,289.5364990234375,294.7158508300781,293.70855712890625,285.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0908548459410667,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9539489746094,289.5364685058594,294.7158508300781,293.70855712890625,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.088092528283596,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9525146484375,289.53717041015625,294.7158508300781,293.70855712890625,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.085402674973011,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9506225585937,289.5408630371094,294.7158508300781,293.70855712890625,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0801772773265838,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.9506225585937,289.5408630371094,294.7158508300781,293.70855712890625,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.8389052758825688e-13,-8.220695462661238e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0801772773265838,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5477905273437,294.7158508300781,293.70855712890625,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560963204626594e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0753047466278076,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5477905273437,294.7158508300781,293.70855712890625,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560963204626594e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0753047466278076,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.55670166015625,294.7158508300781,293.70855712890625,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560963204626594e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0707573294639587,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.55670166015625,294.7158508300781,293.70855712890625,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560963204626594e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0707573294639587,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.566162109375,294.7158508300781,293.70855712890625,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560962791036289e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0666010454297065,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.566162109375,294.7158508300781,293.70855712890625,285.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560962791036289e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0666010454297065,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5710754394531,294.7158508300781,293.70855712890625,285.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560960723084756e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0646692737936973,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5761108398437,294.7158508300781,293.70855712890625,285.0419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560959895904145e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0627979859709739,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5865478515625,294.7158508300781,293.70855712890625,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560959895904145e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0591845959424972,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5865478515625,294.7158508300781,293.70855712890625,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560959895904145e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0591845959424972,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.597412109375,294.7158508300781,293.70855712890625,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602278693104343e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0557944364845752,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.597412109375,294.7158508300781,293.70855712890625,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602278693104343e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0557944364845752,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6086730957031,294.7158508300781,293.70855712890625,285.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602278693104343e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0526427440345287,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6086730957031,294.7158508300781,293.70855712890625,285.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602278693104343e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0526427440345287,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6202392578125,294.7158508300781,293.70855712890625,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602278693104343e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0496837683022022,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6202392578125,294.7158508300781,293.70855712890625,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602278693104343e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0496837683022022,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6261291503906,294.7158508300781,293.70855712890625,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602277038743118e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0482963696122169,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6321105957031,294.7158508300781,293.70855712890625,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602276211562507e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0469488799571991,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
