time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145020,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,-2.5583918664140453e-13,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,-2.694117715376643e-13,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,-1.9898705350563522e-13,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,-2.694111752264694e-13,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,-1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6441955566406,294.7158508300781,293.70855712890625,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.527272878818932e-12,-6.1793700480161395e-18,2.5272789503510973e-12,-2.4432326821421935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443291813135147,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,-2.5583918664140453e-13,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,-2.694117715376643e-13,299.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,-1.9898705350563522e-13,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,-2.694111752264694e-13,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,-1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6441955566406,294.7158508300781,293.70855712890625,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.527272878818932e-12,-6.1793700480161395e-18,2.5272789503510973e-12,-2.4432326821421935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443291813135147,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6565246582031,294.7158508300781,293.70855712890625,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602276211562507e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0418590195477008,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6565246582031,294.7158508300781,293.70855712890625,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602276211562507e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0418590195477008,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.66900634765625,294.7158508300781,293.70855712890625,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560957000772e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395709089934825,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.66900634765625,294.7158508300781,293.70855712890625,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560957000772e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395709089934825,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6815795898437,294.7158508300781,293.70855712890625,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560957414362306e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0374252460896968,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6815795898437,294.7158508300781,293.70855712890625,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560957414362306e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0374252460896968,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6878967285156,294.7158508300781,293.70855712890625,285.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560955760001081e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0364190079271793,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6942443847656,294.7158508300781,293.70855712890625,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.415958492291148e-12,-4.942542299166638e-18,2.415963262780707e-12,-5.8061858272673295e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0354501269757747,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.7069091796875,294.7158508300781,293.70855712890625,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602273730020668e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0335859134793281,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,2.5583918664140453e-13,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.7069091796875,294.7158508300781,293.70855712890625,285.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602273730020668e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0335859134793281,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.7195739746094,294.7158508300781,293.70855712890625,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602274557201279e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0317574515938758,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.7195739746094,294.7158508300781,293.70855712890625,285.0463562011719,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602274557201279e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0317574515938758,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.732177734375,294.7158508300781,293.70855712890625,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560955346410776e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.030248561874032,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.732177734375,294.7158508300781,293.70855712890625,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560955346410776e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.030248561874032,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7446594238281,294.7158508300781,293.70855712890625,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560955346410776e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0287774819880723,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7446594238281,294.7158508300781,293.70855712890625,285.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560955346410776e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0287774819880723,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,-2.5583918664140453e-13,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,-2.694117715376643e-13,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,-1.9898705350563522e-13,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,-2.694111752264694e-13,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,-1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.7508544921875,294.7158508300781,293.70855712890625,285.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.527272878818932e-12,-6.1793675664743e-18,2.5272789503510973e-12,-2.4432326821421935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0280101988464593,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.75701904296875,294.7158508300781,293.70855712890625,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220688018035725e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0272538214921951,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7691650390625,294.7158508300781,293.70855712890625,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220688018035725e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0257666762918233,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7691650390625,294.7158508300781,293.70855712890625,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220688018035725e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0257666762918233,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.78106689453125,294.7158508300781,293.70855712890625,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602274557201279e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0243454910814762,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.78106689453125,294.7158508300781,293.70855712890625,285.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.3954772085214853e-13,-7.602274557201279e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0243454910814762,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.792724609375,294.7158508300781,293.70855712890625,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560955346410776e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0230120290070772,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.792724609375,294.7158508300781,293.70855712890625,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560955346410776e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0230120290070772,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8040466308594,294.7158508300781,293.70855712890625,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560954519230162e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0217332635074853,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8040466308594,294.7158508300781,293.70855712890625,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560954519230162e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0217332635074853,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,-2.5583918664140453e-13,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,-2.694117715376643e-13,299.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,-1.9898705350563522e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,-2.694111752264694e-13,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,-1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.8095703125,294.7158508300781,293.70855712890625,285.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.182778685386413e-12,-3.519633240488125e-18,5.182782588514234e-12,-6.780213543389202e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0211192853748798,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.8149719238281,294.7158508300781,293.70855712890625,285.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.602272075659443e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0204538069665431,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8255310058594,294.7158508300781,293.70855712890625,285.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0191496238112449,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8255310058594,294.7158508300781,293.70855712890625,285.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0191496238112449,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8356018066406,294.7158508300781,293.70855712890625,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0179223679006099,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8356018066406,294.7158508300781,293.70855712890625,285.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0179223679006099,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.84521484375,294.7158508300781,293.70855712890625,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0167689621448516,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.84521484375,294.7158508300781,293.70855712890625,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0167689621448516,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.854248046875,294.7158508300781,293.70855712890625,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0156930275261402,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.854248046875,294.7158508300781,293.70855712890625,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0156930275261402,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.85858154296875,294.7158508300781,293.70855712890625,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0151838799938559,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8627319335937,294.7158508300781,293.70855712890625,285.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0146917961537837,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,-2.5583918664140453e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,-2.694117715376643e-13,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,-1.9898705350563522e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,-2.694111752264694e-13,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,-1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.8705749511719,294.7158508300781,293.70855712890625,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.527272878818932e-12,-6.17936549852277e-18,2.5272789503510973e-12,-2.4432326821421935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0137551147490739,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
