time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147480,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,-2.5583918664140453e-13,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,-2.694117715376643e-13,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,-1.9898705350563522e-13,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,-2.694111752264694e-13,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,-1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.8705749511719,294.7158508300781,293.70855712890625,285.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.527272878818932e-12,-6.17936549852277e-18,2.5272789503510973e-12,-2.4432326821421935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0137551147490739,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.87774658203125,294.7158508300781,293.70855712890625,285.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0128812566399574,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.87774658203125,294.7158508300781,293.70855712890625,285.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0128812566399574,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8829650878906,294.7158508300781,293.70855712890625,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0120660690590739,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8829650878906,294.7158508300781,293.70855712890625,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0120660690590739,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.88507080078125,294.7158508300781,293.70855712890625,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0113048357889056,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.88507080078125,294.7158508300781,293.70855712890625,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0113048357889056,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8850402832031,294.7158508300781,293.70855712890625,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0109488498419523,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.8843078613281,294.7158508300781,293.70855712890625,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8950537713651192e-12,-1.02620051608747e-17,-2.895043579864698e-12,2.8677754615458184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0106057897210121,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8808288574219,294.7158508300781,293.70855712890625,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0099446307867765,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8808288574219,294.7158508300781,293.70855712890625,285.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0099446307867765,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8778076171875,294.7158508300781,293.70855712890625,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.009601810015738,-0.0,-9.648590129363811e-39,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.8749084472656,294.7158508300781,293.70855712890625,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220685536493887e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0093324678018689,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.8667297363281,294.7158508300781,293.70855712890625,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.602272075659443e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0087653715163469,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.8667297363281,294.7158508300781,293.70855712890625,285.0496520996094,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.602272075659443e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0087653715163469,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.85650634765625,294.7158508300781,293.70855712890625,285.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.602272902840055e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.008255866356194,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.85650634765625,294.7158508300781,293.70855712890625,285.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.602272902840055e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.008255866356194,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.8507080078125,294.7158508300781,293.70855712890625,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.60227124847883e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.008017947897315,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,5.11678373282809e-13,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,5.388235430753285e-13,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,3.9797410701127033e-13,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,5.388223504529388e-13,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,2.555926607514248e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.844482421875,294.7158508300781,293.70855712890625,285.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,2.950711073049228e-12,-9.643590872859642e-18,-2.950701315229676e-12,1.1862988889832504e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0077860411256551,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.830810546875,294.7158508300781,293.70855712890625,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220683882132662e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0073436801321804,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.830810546875,294.7158508300781,293.70855712890625,285.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220683882132662e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0073436801321804,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.81573486328125,294.7158508300781,293.70855712890625,285.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220683882132662e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.00689506996423,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.81573486328125,294.7158508300781,293.70855712890625,285.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220683882132662e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.00689506996423,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7994689941406,294.7158508300781,293.70855712890625,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0064813727512955,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7994689941406,294.7158508300781,293.70855712890625,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0064813727512955,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7822265625,294.7158508300781,293.70855712890625,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.006097677629441,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7822265625,294.7158508300781,293.70855712890625,285.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.006097677629441,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7732849121094,294.7158508300781,293.70855712890625,285.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0059197461232542,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7641906738281,294.7158508300781,293.70855712890625,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0057474449276924,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.74560546875,294.7158508300781,293.70855712890625,285.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0054132314398884,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.74560546875,294.7158508300781,293.70855712890625,285.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0054132314398884,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7335205078125,294.7158508300781,293.70855712890625,285.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0052195857279002,-0.0,-6.993311488545047e-35,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7266845703125,294.7158508300781,293.70855712890625,285.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0051106764003634,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7076110839844,294.7158508300781,293.70855712890625,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0048234667629003,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.7076110839844,294.7158508300781,293.70855712890625,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0048234667629003,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6886291503906,294.7158508300781,293.70855712890625,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.60227124847883e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0045643015764653,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6886291503906,294.7158508300781,293.70855712890625,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.60227124847883e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0045643015764653,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6792297363281,294.7158508300781,293.70855712890625,285.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.602272075659443e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0044562104158103,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.6699523925781,294.7158508300781,293.70855712890625,285.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.602272075659443e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0043500503525137,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6517639160156,294.7158508300781,293.70855712890625,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560952037688325e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041213715448975,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6517639160156,294.7158508300781,293.70855712890625,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.4716155771348225e-12,-5.560952037688325e-18,2.47162121498612e-12,-4.1247092547047615e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0041213715448975,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
