time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149940,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.63433837890625,294.7158508300781,293.70855712890625,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.003886888269335,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.63433837890625,294.7158508300781,293.70855712890625,285.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.003886888269335,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6178283691406,294.7158508300781,293.70855712890625,285.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0036516729742288,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6178283691406,294.7158508300781,293.70855712890625,285.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0036516729742288,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6025085449219,294.7158508300781,293.70855712890625,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0034315879456698,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.6025085449219,294.7158508300781,293.70855712890625,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0034315879456698,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5953369140625,294.7158508300781,293.70855712890625,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0033285135868936,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.58856201171875,294.7158508300781,293.70855712890625,285.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,2.395477479572028e-13,-7.60227124847883e-18,-2.395401314369412e-13,-1.4692051828607557e-12,0.0,0.0,0.0,0.0,60.0,0.0032179045956581,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5762023925781,294.7158508300781,293.70855712890625,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0030105079058557,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5762023925781,294.7158508300781,293.70855712890625,285.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0030105079058557,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.56842041015625,294.7158508300781,293.70855712890625,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,2.8950537713651192e-12,-1.0262004333694086e-17,-2.895043579864698e-12,2.8677754615458184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028676439542323,-0.0,-5.066233845385895e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5656433105469,294.7158508300781,293.70855712890625,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0028140491340309,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5571594238281,294.7158508300781,293.70855712890625,285.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0026333038695156,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5571594238281,294.7158508300781,293.70855712890625,285.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0026333038695156,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5509033203125,294.7158508300781,293.70855712890625,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0024652108550071,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5509033203125,294.7158508300781,293.70855712890625,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0024652108550071,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5486755371094,294.7158508300781,293.70855712890625,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0023855378385633,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,2.5583918664140453e-13,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,2.694117715376643e-13,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.9898705350563522e-13,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,2.694111752264694e-13,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,1.2779633037571236e-12,286.1253662109375,294.1499938964844,290.95001220703125,289.547119140625,294.7158508300781,293.70855712890625,285.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,2.8950537713651192e-12,-1.0262004333694086e-17,-2.895043579864698e-12,2.8677754615458184e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002308651106432,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5459899902344,294.7158508300781,293.70855712890625,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0021624551154673,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,0.0,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,0.0,286.1253662109375,294.1499938964844,290.95001220703125,289.5459899902344,294.7158508300781,293.70855712890625,285.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8389054114078401e-13,-8.220684709313276e-18,-1.838823147568003e-13,2.122714439119211e-13,0.0,0.0,0.0,0.0,60.0,0.0021624551154673,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,1.443188901717462e-09,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,1.519751768874755e-09,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.1224859930436535e-09,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,1.519748327183379e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,7.208991181784086e-09,286.1253662109375,294.1499938964844,290.95001220703125,289.5477905273437,294.7158508300781,293.70855712890625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5374901352060988e-08,1.922258264564804e-14,1.5374881812135754e-08,-3.5182839752678774e-08,0.0,0.0,0.0,-8.659844752401116e-08,60.0,0.0020839399658143,-0.0,-1.6122967748520187e-17,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,1.443188901717462e-09,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689758300781,0.0,0.0,1.519751768874755e-09,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,1.1224859930436535e-09,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16436767578125,0.0,0.0,1.519748327183379e-09,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,7.208991181784086e-09,286.1253662109375,294.1499938964844,290.95001220703125,289.5477905273437,294.7158508300781,293.70855712890625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5374901352060988e-08,1.922258264564804e-14,1.5374881812135754e-08,-3.5182839752678774e-08,0.0,0.0,0.0,-8.659844752401116e-08,60.0,0.0020839399658143,-0.0,-1.6122967748520187e-17,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,1.6918134448928868e-08,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,1.7815661834674756e-08,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,1.3158615530528552e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,1.781562097846745e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,8.450916055835479e-08,286.1253356933594,294.1499938964844,290.9432067871094,289.54803466796875,294.7158508300781,293.70855712890625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.802491311764243e-07,2.2547666045456133e-13,1.8024890380274885e-07,-4.124698591567722e-07,0.0,0.0,0.0,-1.015316229313612e-06,60.0,0.0020816724281758,-0.0,-2.2156622189224576e-15,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,1.6918134448928868e-08,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,1.7815661834674756e-08,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,1.3158615530528552e-08,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,1.781562097846745e-08,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,8.450916055835479e-08,286.1253356933594,294.1499938964844,290.9432067871094,289.54803466796875,294.7158508300781,293.70855712890625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.802491311764243e-07,2.2547666045456133e-13,1.8024890380274885e-07,-4.124698591567722e-07,0.0,0.0,0.0,-1.015316229313612e-06,60.0,0.0020816724281758,-0.0,-2.2156622189224576e-15,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,1.1677728650738572e-07,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,1.229724659879139e-07,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.082724261588737e-08,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,1.229721817708196e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,5.833238105878991e-07,286.1253356933594,294.1499938964844,290.92340087890625,289.5423889160156,294.7158508300781,293.70855712890625,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.244299483005307e-06,1.5563345967875564e-12,1.2442978913895786e-06,-2.8472684334701626e-06,0.0,0.0,0.0,-7.008799002505839e-06,60.0,0.0067160446196794,-0.0,-1.0556389340140097e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,1.1677728650738572e-07,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,1.229724659879139e-07,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.082724261588737e-08,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,1.229721817708196e-07,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,5.833238105878991e-07,286.1253356933594,294.1499938964844,290.92340087890625,289.5423889160156,294.7158508300781,293.70855712890625,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.244299483005307e-06,1.5563345967875564e-12,1.2442978913895786e-06,-2.8472684334701626e-06,0.0,0.0,0.0,-7.008799002505839e-06,60.0,0.0067160446196794,-0.0,-1.0556389340140097e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,3.5221023608755786e-07,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,3.708954068315506e-07,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,2.739426747666585e-07,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,3.708945826019772e-07,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,1.7593542906979565e-06,286.1253356933594,294.1499938964844,290.9089050292969,289.5374755859375,294.7158508300781,293.70855712890625,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.75306672140141e-06,4.694108816927223e-12,3.753062173927901e-06,-8.587851880292874e-06,0.0,0.0,0.0,-2.1139931050129235e-05,60.0,0.0180659126490354,-0.0,-9.602903324953949e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,5.940800633652543e-07,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,6.255967832657916e-07,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,4.620646336661594e-07,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,6.255953621803201e-07,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16119384765625,0.0,0.0,2.967538193843211e-06,286.1253356933594,294.1499938964844,290.8914794921875,289.5311889648437,294.7158203125,293.70855712890625,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.334350018732948e-06,7.921652916964561e-12,6.334342288027983e-06,-1.4491794900095556e-05,0.0,0.0,0.0,-3.5678938729688525e-05,60.0,0.030043477192521,-0.0,-2.732049829423655e-12,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,1.7507753682366456e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,1.8436561504131528e-06,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,1.3617211607197532e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,1.843651944000157e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,8.745441846258473e-06,286.1254577636719,294.1499938964844,290.848388671875,289.5147705078125,294.71563720703125,293.7085876464844,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654893210623413e-05,2.3332724641278446e-11,1.865487138275057e-05,-4.268716293154285e-05,0.0,0.0,0.0,-0.0001050777500495,60.0,0.0886663049459457,-0.0,-2.37279137310642e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,1.7507753682366456e-06,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,1.8436561504131528e-06,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,1.3617211607197532e-06,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,1.843651944000157e-06,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,8.745441846258473e-06,286.1254577636719,294.1499938964844,290.848388671875,289.5147705078125,294.71563720703125,293.7085876464844,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654893210623413e-05,2.3332724641278446e-11,1.865487138275057e-05,-4.268716293154285e-05,0.0,0.0,0.0,-0.0001050777500495,60.0,0.0886663049459457,-0.0,-2.37279137310642e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,3.23554900205636e-06,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.0,0.0,3.407198846616666e-06,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,2.516550921427552e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,3.407191343285376e-06,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,1.6162157407961786e-05,286.12579345703125,294.1499938964844,290.80645751953125,289.49810791015625,294.715087890625,293.7086181640625,285.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-3.447555718594231e-05,4.3120396142626305e-11,3.447551353019662e-05,-7.888882100814953e-05,0.0,0.0,0.0,-0.0001941910304594,60.0,0.1698360294103622,-0.0,-8.103910598133979e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,3.771620413317578e-06,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1693725585937,0.0,0.0,3.971709702454973e-06,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,2.933497626145254e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,3.971700607507955e-06,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,1.883993172668852e-05,286.1259460449219,294.1499938964844,290.79498291015625,289.49346923828125,294.7147827148437,293.7086486816406,285.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.018756953882985e-05,5.0264709061664796e-11,4.018752224510536e-05,-9.19593367143534e-05,0.0,0.0,0.0,-0.000226365198614,60.0,0.2005138546228408,-0.0,-1.1011706130270582e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,6.436137937271269e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,6.777583166694967e-06,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,5.005910679756198e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,6.777567705285037e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,3.214968091924675e-05,286.1269836425781,294.1499938964844,290.7322082519531,289.46759033203125,294.7128601074219,293.7085876464844,285.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.85788327245973e-05,8.577517862651263e-11,6.857874541310593e-05,-0.0001569256419315,0.0,0.0,0.0,-0.0003862851299345,60.0,0.3551383912563324,-0.0,-3.2066335697855664e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,6.436137937271269e-06,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,6.777583166694967e-06,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,5.005910679756198e-06,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,6.777567705285037e-06,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,3.214968091924675e-05,286.1269836425781,294.1499938964844,290.7322082519531,289.46759033203125,294.7128601074219,293.7085876464844,285.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.85788327245973e-05,8.577517862651263e-11,6.857874541310593e-05,-0.0001569256419315,0.0,0.0,0.0,-0.0003862851299345,60.0,0.3551383912563324,-0.0,-3.2066335697855664e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,9.77536092250375e-06,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,1.0293955710949376e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,7.603096946695587e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,1.029393206408713e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,4.8829708248376846e-05,286.1285400390625,294.1499938964844,290.6609191894531,289.4374694824219,294.7095947265625,293.7081298828125,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001041593641275,1.3027756651240452e-10,0.0001041592331603,-0.0002383427199674,0.0,0.0,0.0,-0.0005867001600563,60.0,0.5503423810005188,-0.0,-7.39714622888243e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,9.77536092250375e-06,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,1.0293955710949376e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18914794921875,0.0,0.0,7.603096946695587e-06,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,1.029393206408713e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,4.8829708248376846e-05,286.1285400390625,294.1499938964844,290.6609191894531,289.4374694824219,294.7095947265625,293.7081298828125,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001041593641275,1.3027756651240452e-10,0.0001041592331603,-0.0002383427199674,0.0,0.0,0.0,-0.0005867001600563,60.0,0.5503423810005188,-0.0,-7.39714622888243e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,1.1265502507740166e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17193603515625,0.0,0.0,1.1863150575663894e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,8.762101970205549e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,1.1863124200317545e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641540527344,0.0,0.0,5.627323480439373e-05,286.1294250488281,294.1499938964844,290.62237548828125,289.4208984375,294.7077941894531,293.7079162597656,285.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200374754262,1.5013704168787e-10,0.0001200373226311,-0.0002746756654232,0.0,0.0,0.0,-0.0006761370459571,60.0,0.6483604907989502,-0.0,-9.824256963497644e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,1.4361778994498309e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,1.5123689081519842e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,1.117032934416784e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,1.5123655430215877e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,7.173970516305417e-05,286.1311340332031,294.1499938964844,290.58203125,289.4034118652344,294.7033386230469,293.70623779296875,285.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001530320150777,1.9140439233567008e-10,0.0001530318259028,-0.0003501736500766,0.0,0.0,0.0,-0.0008619856089353,60.0,0.8165291547775269,-0.0,-1.596669685355323e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,2.334211785637308e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,2.458044582454022e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,1.8155073121306486e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,2.458039125485812e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001165981375379,286.1345520019531,294.1499938964844,290.4964599609375,289.36578369140625,294.6877746582031,293.6956787109375,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002487171150278,3.1108354781039793e-10,0.0002487167948856,-0.0005691272090189,0.0,0.0,0.0,-0.0014009538572281,60.0,1.2968032360076904,-0.0,-4.217732829658871e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,2.334211785637308e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775817871094,0.0,0.0,2.458044582454022e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,1.8155073121306486e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,2.458039125485812e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001165981375379,286.1345520019531,294.1499938964844,290.4964599609375,289.36578369140625,294.6877746582031,293.6956787109375,285.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002487171150278,3.1108354781039793e-10,0.0002487167948856,-0.0005691272090189,0.0,0.0,0.0,-0.0014009538572281,60.0,1.2968032360076904,-0.0,-4.217732829658871e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
