time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152340,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,3.270791785325855e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,3.4443110052961856e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,2.5439620003453456e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,3.444303365540691e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0001633820065762,286.13336181640625,294.1499938964844,290.40509033203125,289.32489013671875,294.6605224609375,293.6813049316406,285.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281848086975,5.15702203163215e-10,0.0004281842848286,-0.0009276054333895,0.0,0.0,0.0,-0.0023996732197701,60.0,2.1132121086120605,-0.0,-8.281408447885497e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,3.270791785325855e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,3.4443110052961856e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,2.5439620003453456e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,3.444303365540691e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0001633820065762,286.13336181640625,294.1499938964844,290.40509033203125,289.32489013671875,294.6605224609375,293.6813049316406,285.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004281848086975,5.15702203163215e-10,0.0004281842848286,-0.0009276054333895,0.0,0.0,0.0,-0.0023996732197701,60.0,2.1132121086120605,-0.0,-8.281408447885497e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,2.2028230887372047e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,2.319685518159531e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,1.7133153960458003e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,2.319680424989201e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.000110035034595,286.1767578125,294.1499938964844,290.308837890625,289.2810974121094,294.560791015625,293.5789794921875,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008892280748113,9.491285535290215e-10,0.0008892271434888,-0.001606046105735,0.0,0.0,0.0,-0.0049087963998317,60.0,3.087524652481079,-0.0,-3.756274846722363e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.206787109375,0.0,0.0,2.2028230887372047e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044982910156,0.0,0.0,2.319685518159531e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,1.7133153960458003e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993408203125,0.0,0.0,2.319680424989201e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.000110035034595,286.1767578125,294.1499938964844,290.308837890625,289.2810974121094,294.560791015625,293.5789794921875,285.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008892280748113,9.491285535290215e-10,0.0008892271434888,-0.001606046105735,0.0,0.0,0.0,-0.0049087963998317,60.0,3.087524652481079,-0.0,-3.756274846722363e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,9.01109306141734e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,9.489141666563228e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,7.008662214502692e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.489120566286148e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0004501205694396,286.3519287109375,294.1499938964844,290.2085876464844,289.2347412109375,294.3587646484375,293.4119873046875,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009147236705757,1.1608538574847671e-09,0.0009147225064225,-0.0021371773909777,0.0,0.0,0.0,-0.0051618302240967,60.0,5.265377521514893,-0.0,-6.285679177153726e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,9.01109306141734e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3250427246094,0.0,0.0,9.489141666563228e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,7.008662214502692e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.489120566286148e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0004501205694396,286.3519287109375,294.1499938964844,290.2085876464844,289.2347412109375,294.3587646484375,293.4119873046875,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009147236705757,1.1608538574847671e-09,0.0009147225064225,-0.0021371773909777,0.0,0.0,0.0,-0.0051618302240967,60.0,5.265377521514893,-0.0,-6.285679177153726e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,9.00880986591801e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3112487792969,0.0,0.0,9.48673696257174e-05,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335266113281,0.0,0.0,7.00688615324907e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.48671658989042e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0004500065406318,286.3320617675781,294.1499938964844,290.1572570800781,289.2107238769531,294.3192443847656,293.3767395019531,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846328223124,1.3028083056809692e-09,0.0010846315417438,-0.0023404674138873,0.0,0.0,0.0,-0.0060801687650382,60.0,5.851139068603516,-0.0,-6.282491682441106e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.01761814020574e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064880371094,0.0,0.0,9.4960123533383e-05,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3286437988281,0.0,0.0,7.013737194938585e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.49599198065698e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981262207031,0.0,0.0,0.0004504465614445,286.3250732421875,294.1499938964844,290.10528564453125,289.18621826171875,294.2698974609375,293.3260803222656,285.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608606924302,1.2876115729199e-09,0.0009608594118617,-0.0024242866784334,0.0,0.0,0.0,-0.005451132543385,60.0,6.190483093261719,-0.0,-6.29477980851334e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,9.02031533769332e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,9.498852159595116e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,7.015834853518754e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.49883251450956e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0004505813121795,286.3112487792969,294.1499938964844,289.999755859375,289.1358947753906,294.1979675292969,293.2376403808594,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611478890292,1.3211556293413196e-09,0.0009611466084606,-0.0025121865328401,0.0,0.0,0.0,-0.0054677631705999,60.0,5.9505791664123535,-0.0,-6.298539290128248e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,9.02031533769332e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,9.498852159595116e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,7.015834853518754e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.49883251450956e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0004505813121795,286.3112487792969,294.1499938964844,289.999755859375,289.1358947753906,294.1979675292969,293.2376403808594,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611478890292,1.3211556293413196e-09,0.0009611466084606,-0.0025121865328401,0.0,0.0,0.0,-0.0054677631705999,60.0,5.9505791664123535,-0.0,-6.298539290128248e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2905578613281,0.0,0.0,9.023591701406986e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,9.502302418695764e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,7.018382893875241e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.502282773610204e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,0.000450744992122,286.2991638183594,294.1499938964844,289.90582275390625,289.0904541015625,294.1341247558594,293.154296875,285.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614960290491,1.3619251282293021e-09,0.0009614946902729,-0.0026190211065113,0.0,0.0,0.0,-0.0054879719391465,60.0,5.880412578582764,-0.0,-6.303109501004657e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,9.02470201253891e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875061035156,0.0,0.0,9.503471665084362e-05,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,7.019245822448283e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,9.503452019998804e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27935791015625,0.0,0.0,0.0004508004640229,286.2975158691406,294.1499938964844,289.8929748535156,289.08416748046875,294.1253967285156,293.1420288085937,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616142488084,1.3757506245326567e-09,0.0009616128518246,-0.0026552500203251,0.0,0.0,0.0,-0.0054948255419731,60.0,5.873899459838867,-0.0,-6.304659905254084e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.04115877347067e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,9.520800813334064e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.032044959487393e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,9.520781168248504e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0004516225017141,286.2526550292969,294.1499938964844,289.7857971191406,289.031494140625,294.0306701660156,293.0239562988281,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945270769298,1.7120997952702055e-09,0.0010945253306999,-0.0034065949730575,0.0,0.0,0.0,-0.0063152122311294,60.0,6.249078273773193,-0.0,-6.327667989580732e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25811767578125,0.0,0.0,9.04115877347067e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,9.520800813334064e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,7.032044959487393e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,9.520781168248504e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,0.0004516225017141,286.2526550292969,294.1499938964844,289.7857971191406,289.031494140625,294.0306701660156,293.0239562988281,285.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945270769298,1.7120997952702055e-09,0.0010945253306999,-0.0034065949730575,0.0,0.0,0.0,-0.0063152122311294,60.0,6.249078273773193,-0.0,-6.327667989580732e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.091521496884523e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,9.573835268383846e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,7.071216532494873e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,9.573816350894047e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,0.0004541382659226,286.2391662597656,294.1499938964844,289.6791381835937,288.9782409667969,293.9818725585937,292.8192443847656,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688129648566,2.2082249362398443e-09,0.0009688107529655,-0.0048365951515734,0.0,0.0,0.0,-0.0059079178608953,60.0,5.6072516441345215,-0.0,-6.398353491476882e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.091521496884523e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,9.573835268383846e-05,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26708984375,0.0,0.0,7.071216532494873e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.240478515625,0.0,0.0,9.573816350894047e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388000488281,0.0,0.0,0.0004541382659226,286.2391662597656,294.1499938964844,289.6791381835937,288.9782409667969,293.9818725585937,292.8192443847656,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688129648566,2.2082249362398443e-09,0.0009688107529655,-0.0048365951515734,0.0,0.0,0.0,-0.0059079178608953,60.0,5.6072516441345215,-0.0,-6.398353491476882e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438049316406,0.0,0.0,9.112956468015908e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2419128417969,0.0,0.0,9.596407471690328e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,7.087887934176251e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.596387826604769e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0004552089958451,286.2324523925781,294.1499938964844,289.62628173828125,288.9515686035156,293.9444274902344,292.6951904296875,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710158337838,2.4751705129943957e-09,0.0009710133308544,-0.0055361692793667,0.0,0.0,0.0,-0.0060398522764444,60.0,5.695060729980469,-0.0,-6.428556531545837e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,9.130584658123551e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,9.614969894755632e-05,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25732421875,0.0,0.0,7.101598021108657e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.614950977265836e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,0.0004560895322356,286.22576904296875,294.1499938964844,289.57391357421875,288.9248962402344,293.90673828125,292.558349609375,285.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728942532092,2.6947666320609187e-09,0.0009728915756568,-0.0061115841381251,0.0,0.0,0.0,-0.0061487178318202,60.0,5.735306739807129,-0.0,-6.453447554122249e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.164922084892169e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,9.65112922131084e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.128305151127279e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,9.65110957622528e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0004578047955874,286.2124328613281,294.1499938964844,289.4709777832031,288.8719177246094,293.8308410644531,292.25604248046875,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765528375282,3.1225213525942763e-09,0.0009765496943145,-0.0072324266657233,0.0,0.0,0.0,-0.0063607762567698,60.0,5.750870704650879,-0.0,-6.502071414615784e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.164922084892169e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276306152344,0.0,0.0,9.65112922131084e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475891113281,0.0,0.0,7.128305151127279e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,9.65110957622528e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0004578047955874,286.2124328613281,294.1499938964844,289.4709777832031,288.8719177246094,293.8308410644531,292.25604248046875,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765528375282,3.1225213525942763e-09,0.0009765496943145,-0.0072324266657233,0.0,0.0,0.0,-0.0063607762567698,60.0,5.750870704650879,-0.0,-6.502071414615784e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.18210789677687e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,9.669225983088836e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,7.141671085264534e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.66920706559904e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0004586632712744,286.1991882324219,294.1499938964844,289.3713073730469,288.8197326660156,293.7543334960937,291.939697265625,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783839341253,3.336583898061462e-09,0.0009783805580809,-0.007793323136866,0.0,0.0,0.0,-0.0064668981358408,60.0,5.723931789398193,-0.0,-6.526472162704522e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,9.18210789677687e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,9.669225983088836e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,7.141671085264534e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.66920706559904e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105712890625,0.0,0.0,0.0004586632712744,286.1991882324219,294.1499938964844,289.3713073730469,288.8197326660156,293.7543334960937,291.939697265625,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783839341253,3.336583898061462e-09,0.0009783805580809,-0.007793323136866,0.0,0.0,0.0,-0.0064668981358408,60.0,5.723931789398193,-0.0,-6.526472162704522e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,9.182479698210956e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,9.66961815720424e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,7.141960668377578e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.669599239714444e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0004586818977259,286.1860656738281,294.1499938964844,289.2757263183594,288.7688293457031,293.6774597167969,291.6404724121094,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784242138266,3.341162901904226e-09,0.0009784209541976,-0.0078053204342722,0.0,0.0,0.0,-0.0064691742882132,60.0,5.677079200744629,-0.0,-6.526995122158041e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,9.182479698210956e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,9.66961815720424e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,7.141960668377578e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.669599239714444e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0004586818977259,286.1860656738281,294.1499938964844,289.2757263183594,288.7688293457031,293.6774597167969,291.6404724121094,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784242138266,3.341162901904226e-09,0.0009784209541976,-0.0078053204342722,0.0,0.0,0.0,-0.0064691742882132,60.0,5.677079200744629,-0.0,-6.526995122158041e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.163406502921134e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,9.649532148614526e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,7.127124990802258e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.64951395872049e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.000457729154732,286.1731262207031,294.1499938964844,289.1851806640625,288.7197570800781,293.60040283203125,291.3841247558594,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763913694769,3.1034670389118446e-09,0.0009763882844708,-0.0071824975311756,0.0,0.0,0.0,-0.0063513377681374,60.0,5.615814685821533,-0.0,-6.499901417100773e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,9.163406502921134e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,9.649532148614526e-05,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,7.127124990802258e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,9.64951395872049e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.000457729154732,286.1731262207031,294.1499938964844,289.1851806640625,288.7197570800781,293.60040283203125,291.3841247558594,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763913694769,3.1034670389118446e-09,0.0009763882844708,-0.0071824975311756,0.0,0.0,0.0,-0.0063513377681374,60.0,5.615814685821533,-0.0,-6.499901417100773e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.155720908893272e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946716308594,0.0,0.0,9.64143910096027e-05,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,7.121147064026445e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,9.641420911066234e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0004573452752083,286.16668701171875,294.1499938964844,289.14208984375,288.6960144042969,293.5618896484375,291.2707824707031,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755720384418,3.007688542666642e-09,0.0009755690116435,-0.0069315321743488,0.0,0.0,0.0,-0.0063038547523319,60.0,5.5833916664123535,-0.0,-6.488999559906007e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918029785156,0.0,0.0,9.155528823612258e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900329589844,0.0,0.0,9.641236829338597e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.120997906895354e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,9.64121863944456e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,0.0004573357000481,286.1603088378906,294.1499938964844,289.1005859375,288.67291259765625,293.5233154296875,291.161376953125,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755509090609,3.0052669242053302e-09,0.0009755478822626,-0.0069251870736479,0.0,0.0,0.0,-0.0063026524148881,60.0,5.552587985992432,-0.0,-6.488724579867268e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.178507752949372e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807556152344,0.0,0.0,9.665433753980324e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,7.138869841583073e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.665415564086288e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0004584835551213,286.1476135253906,294.1499938964844,289.0227966308594,288.62890625,293.446044921875,290.9355163574219,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779974352568,3.2915012937451142e-09,0.0009779941756278,-0.0076751974411308,0.0,0.0,0.0,-0.0064445445314049,60.0,5.500742435455322,-0.0,-6.521329964925826e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,9.178507752949372e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1807556152344,0.0,0.0,9.665433753980324e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,7.138869841583073e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.665415564086288e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0004584835551213,286.1476135253906,294.1499938964844,289.0227966308594,288.62890625,293.446044921875,290.9355163574219,285.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779974352568,3.2915012937451142e-09,0.0009779941756278,-0.0076751974411308,0.0,0.0,0.0,-0.0064445445314049,60.0,5.500742435455322,-0.0,-6.521329964925826e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,9.22154140425846e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.71074987319298e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,7.172339974204078e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,9.710732410894708e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,0.0004606331640388,286.135498046875,294.1499938964844,288.95538330078125,288.5897216796875,293.3716735839844,290.69903564453125,285.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825816377997,3.827605787876109e-09,0.0009825779125094,-0.0090798949822783,0.0,0.0,0.0,-0.0067103118635714,60.0,5.463796615600586,-0.0,-6.582617828598816e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.223594679497182e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,9.712913015391678e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,7.173937046900392e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658630371094,0.0,0.0,9.712894825497642e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,0.0004607357550412,286.135009765625,294.1499938964844,288.9527587890625,288.5881652832031,293.3685607910156,290.6888122558594,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828004986047,3.853191987701621e-09,0.0009827966568991,-0.0091469353064894,0.0,0.0,0.0,-0.0067229960113763,60.0,5.462473392486572,-0.0,-6.585550238469295e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.274753392674028e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,9.766785660758616e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,7.213727076305076e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.76676747086458e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,0.0004632912459783,286.1224670410156,294.1499938964844,288.8913269042969,288.5512084960937,293.2908935546875,290.4238586425781,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882517624646,4.490530614020827e-09,0.0009882473386824,-0.0108168125152587,0.0,0.0,0.0,-0.0070389560423791,60.0,5.4349212646484375,-0.0,-6.658799378556068e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.274753392674028e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622009277344,0.0,0.0,9.766785660758616e-05,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,7.213727076305076e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,9.76676747086458e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,0.0004632912459783,286.1224670410156,294.1499938964844,288.8913269042969,288.5512084960937,293.2908935546875,290.4238586425781,285.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882517624646,4.490530614020827e-09,0.0009882473386824,-0.0108168125152587,0.0,0.0,0.0,-0.0070389560423791,60.0,5.4349212646484375,-0.0,-6.658799378556068e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,9.322330151917412e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,9.816885722102596e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,7.25073114153929e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.816868259804325e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0004656678356695,286.1099548339844,294.1499938964844,288.8394470214844,288.5185546875,293.2132263183594,290.1547546386719,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933208348229,5.083241383374569e-09,0.0009933157125487,-0.0123696811497211,0.0,0.0,0.0,-0.0073327892459928,60.0,5.412359714508057,-0.0,-6.727283619056834e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,9.322330151917412e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529541015625,0.0,0.0,9.816885722102596e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,7.25073114153929e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,9.816868259804325e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.0004656678356695,286.1099548339844,294.1499938964844,288.8394470214844,288.5185546875,293.2132263183594,290.1547546386719,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933208348229,5.083241383374569e-09,0.0009933157125487,-0.0123696811497211,0.0,0.0,0.0,-0.0073327892459928,60.0,5.412359714508057,-0.0,-6.727283619056834e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,9.341486293124036e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,9.83705758699216e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.166259765625,0.0,0.0,7.265630119945854e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.837040124693884e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,0.0004666247114073,286.103759765625,294.1499938964844,288.8173522949219,288.5040283203125,293.1744689941406,290.02569580078125,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953617118299,5.321885154785377e-09,0.000995356356725,-0.0129948910325765,0.0,0.0,0.0,-0.0074510951526463,60.0,5.401881694793701,-0.0,-6.754956416443747e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,9.357372618978844e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,9.853787196334451e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,7.27798615116626e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,9.853769006440416e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0004674182855524,286.0975646972656,294.1499938964844,288.7980041503906,288.49072265625,293.1358337402344,289.9028015136719,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970543906092,5.519789514352169e-09,0.0009970488026738,-0.0135133573785424,0.0,0.0,0.0,-0.0075492057949304,60.0,5.39155912399292,-0.0,-6.777947447744739e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.379036055179311e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,9.8765995062422e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,7.294835086213425e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.876582043943928e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0004685004241764,286.0852355957031,294.1499938964844,288.76788330078125,288.4682006835937,293.0589294433594,289.6754150390625,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999362906441,5.789645651788078e-09,0.000999357085675,-0.0142203047871589,0.0,0.0,0.0,-0.0076829888857901,60.0,5.371171474456787,-0.0,-6.809361252635426e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
