time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154680,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.379036055179311e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,9.8765995062422e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,7.294835086213425e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,9.876582043943928e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0004685004241764,286.0852355957031,294.1499938964844,288.76788330078125,288.4682006835937,293.0589294433594,289.6754150390625,285.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999362906441,5.789645651788078e-09,0.000999357085675,-0.0142203047871589,0.0,0.0,0.0,-0.0076829888857901,60.0,5.371171474456787,-0.0,-6.809361252635426e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,9.38609809963964e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,9.884035534923896e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,7.300327706616372e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,9.884018800221384e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0004688532208092,286.07305908203125,294.1499938964844,288.75,288.4514465332031,292.98291015625,289.4858093261719,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000115298666,5.877578868052069e-09,0.0010001094778999,-0.014450660906732,0.0,0.0,0.0,-0.0077265831641852,60.0,5.351328372955322,-0.0,-6.819612963226973e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,9.38609809963964e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,9.884035534923896e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,7.300327706616372e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,9.884018800221384e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,0.0004688532208092,286.07305908203125,294.1499938964844,288.75,288.4514465332031,292.98291015625,289.4858093261719,285.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000115298666,5.877578868052069e-09,0.0010001094778999,-0.014450660906732,0.0,0.0,0.0,-0.0077265831641852,60.0,5.351328372955322,-0.0,-6.819612963226973e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.378830873174591e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.876382682705298e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,7.294675015145913e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.876365948002784e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0004684902378357,286.0610046386719,294.1499938964844,288.7410583496094,288.4390563964844,292.9081115722656,289.33465576171875,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993414860218,5.786983336975027e-09,0.0009993356652557,-0.014213329181075,0.0,0.0,0.0,-0.0076816757209599,60.0,5.331124305725098,-0.0,-6.809050745459899e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.378830873174591e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,9.876382682705298e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,7.294675015145913e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,9.876365948002784e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0004684902378357,286.0610046386719,294.1499938964844,288.7410583496094,288.4390563964844,292.9081115722656,289.33465576171875,285.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993414860218,5.786983336975027e-09,0.0009993356652557,-0.014213329181075,0.0,0.0,0.0,-0.0076816757209599,60.0,5.331124305725098,-0.0,-6.809050745459899e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,9.357404633192344e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,9.853819938143717e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,7.278009434230626e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,9.853803203441204e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0004674199735745,286.0491027832031,294.1499938964844,288.7369384765625,288.4292907714844,292.834716796875,289.21844482421875,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970585815608,5.519976475909516e-09,0.0009970531100407,-0.0135138444602489,0.0,0.0,0.0,-0.0075493115000426,60.0,5.308426380157471,-0.0,-6.777969474569545e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,9.357404633192344e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10711669921875,0.0,0.0,9.853819938143717e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,7.278009434230626e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,9.853803203441204e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0004674199735745,286.0491027832031,294.1499938964844,288.7369384765625,288.4292907714844,292.834716796875,289.21844482421875,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970585815608,5.519976475909516e-09,0.0009970531100407,-0.0135138444602489,0.0,0.0,0.0,-0.0075493115000426,60.0,5.308426380157471,-0.0,-6.777969474569545e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1042175292969,0.0,0.0,9.341679106000812e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,9.837259131018072e-05,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195068359375,0.0,0.0,7.265777821885422e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975341796875,0.0,0.0,9.83724312391132e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961303710937,0.0,0.0,0.0004666344611905,286.043212890625,294.1499938964844,288.736572265625,288.4253234863281,292.7986145019531,289.17236328125,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953819680958,5.324015894814238e-09,0.000995376612991,-0.013000470586121,0.0,0.0,0.0,-0.0074521615169942,60.0,5.2957916259765625,-0.0,-6.755202974773057e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997619628906,0.0,0.0,9.322444384451956e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981750488281,0.0,0.0,9.817004320211709e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,7.2508177254349e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.816987585509196e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0004656736564356,286.0373840332031,294.1499938964844,288.7373046875,288.42193603515625,292.762939453125,289.1331787109375,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933324763551,5.0843427246149994e-09,0.0009933273540809,-0.0123725645244121,0.0,0.0,0.0,-0.0073333461768925,60.0,5.282256603240967,-0.0,-6.727410806206535e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.276132914237678e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,9.76823575911112e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,7.214797369670123e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,9.76821975200437e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0004633603384718,286.0258483886719,294.1499938964844,288.7418518066406,288.41680908203125,292.6927795410156,289.07037353515625,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883984457701,4.507290984889778e-09,0.0009883940219879,-0.0108607206493616,0.0,0.0,0.0,-0.0070472816005349,60.0,5.25314474105835,-0.0,-6.660730633711864e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.276132914237678e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893249511719,0.0,0.0,9.76823575911112e-05,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,7.214797369670123e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,9.76821975200437e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829467773437,0.0,0.0,0.0004633603384718,286.0258483886719,294.1499938964844,288.7418518066406,288.41680908203125,292.6927795410156,289.07037353515625,285.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883984457701,4.507290984889778e-09,0.0009883940219879,-0.0108607206493616,0.0,0.0,0.0,-0.0070472816005349,60.0,5.25314474105835,-0.0,-6.660730633711864e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.224443783750758e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.713804320199416e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,7.174594065872952e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,9.713788313092664e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0004607783921528,286.0145263671875,294.1499938964844,288.7502136230469,288.413818359375,292.6243896484375,289.02655029296875,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828900219872,3.863239950163688e-09,0.0009828861802816,-0.0091732582077384,0.0,0.0,0.0,-0.0067279953509569,60.0,5.222473621368408,-0.0,-6.586701317701228e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.224443783750758e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,9.713804320199416e-05,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,7.174594065872952e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,9.713788313092664e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0004607783921528,286.0145263671875,294.1499938964844,288.7502136230469,288.413818359375,292.6243896484375,289.02655029296875,285.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828900219872,3.863239950163688e-09,0.0009828861802816,-0.0091732582077384,0.0,0.0,0.0,-0.0067279953509569,60.0,5.222473621368408,-0.0,-6.586701317701228e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.179372864309698e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,9.666341793490574e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,7.139538502087817e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,9.666326513979584e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.000458527036244,286.0033874511719,294.1499938964844,288.7620849609375,288.4126892089844,292.5577697753906,288.9967041015625,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780869586393,3.301653839216101e-09,0.0009780836990103,-0.0077017964795231,0.0,0.0,0.0,-0.0064495909027755,60.0,5.194431781768799,-0.0,-6.522487439042379e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,9.179372864309698e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,9.666341793490574e-05,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.088134765625,0.0,0.0,7.139538502087817e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,9.666326513979584e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.000458527036244,286.0033874511719,294.1499938964844,288.7620849609375,288.4126892089844,292.5577697753906,288.9967041015625,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780869586393,3.301653839216101e-09,0.0009780836990103,-0.0077017964795231,0.0,0.0,0.0,-0.0064495909027755,60.0,5.194431781768799,-0.0,-6.522487439042379e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,9.155452426057308e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,9.641152428230272e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.120933150872588e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,9.64113714871928e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0004573321784846,285.99237060546875,294.1499938964844,288.77716064453125,288.4133605957031,292.49237060546875,288.9732360839844,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755367063917,3.003581827698553e-09,0.0009755336795933,-0.0069207716733217,0.0,0.0,0.0,-0.0063018179498612,60.0,5.173397541046143,-0.0,-6.488532733328611e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648803710937,0.0,0.0,9.155452426057308e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,9.641152428230272e-05,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.120933150872588e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,9.64113714871928e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0004573321784846,285.99237060546875,294.1499938964844,288.77716064453125,288.4133605957031,292.49237060546875,288.9732360839844,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755367063917,3.003581827698553e-09,0.0009755336795933,-0.0069207716733217,0.0,0.0,0.0,-0.0063018179498612,60.0,5.173397541046143,-0.0,-6.488532733328611e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06060791015625,0.0,0.0,9.156023588730022e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,9.641754149924964e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,7.121377711882815e-05,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,9.641738870413974e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,0.0004573607293423,285.9869079589844,294.1499938964844,288.7857666015625,288.4142761230469,292.4602966308594,288.963623046875,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755970095284,3.0106759307813036e-09,0.00097559398273,-0.006939360871911,0.0,0.0,0.0,-0.0063053327612578,60.0,5.168818950653076,-0.0,-6.489339909876436e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,9.162909555016086e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,9.649004641687496e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,7.126732816686854e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,9.648989362176508e-05,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0004577046784106,285.9814758300781,294.1499938964844,288.7950744628906,288.41558837890625,292.42852783203125,288.9547119140625,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976329552941,3.096437106719918e-09,0.0009763264679349,-0.0071640792302787,0.0,0.0,0.0,-0.0063478439114987,60.0,5.167919635772705,-0.0,-6.499100635437571e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.182321082334964e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.669446444604546e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,7.141831156332046e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.669431165093556e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0004586743889376,285.970703125,294.1499938964844,288.8155212402344,288.4192199707031,292.36602783203125,288.9388122558594,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783982532098,3.338247234196956e-09,0.0009783949935808,-0.007797681260854,0.0,0.0,0.0,-0.0064677237533032,60.0,5.173884868621826,-0.0,-6.526662588157707e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.182321082334964e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,9.669446444604546e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,7.141831156332046e-05,298.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,9.669431165093556e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,0.0004586743889376,285.970703125,294.1499938964844,288.8155212402344,288.4192199707031,292.36602783203125,288.9388122558594,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783982532098,3.338247234196956e-09,0.0009783949935808,-0.007797681260854,0.0,0.0,0.0,-0.0064677237533032,60.0,5.173884868621826,-0.0,-6.526662588157707e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,9.182522626360878e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.66965817497112e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,7.141987589420751e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,9.66964362305589e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.0004586844588629,285.9600524902344,294.1499938964844,288.8381652832031,288.4241027832031,292.3050231933594,288.9268493652344,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978420022875,3.3407128174900436e-09,0.0009784166468307,-0.0078041413798928,0.0,0.0,0.0,-0.0064689489081501,60.0,5.180750846862793,-0.0,-6.526943252538332e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,9.182522626360878e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.66965817497112e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,7.141987589420751e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,9.66964362305589e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320739746094,0.0,0.0,0.0004586844588629,285.9600524902344,294.1499938964844,288.8381652832031,288.4241027832031,292.3050231933594,288.9268493652344,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978420022875,3.3407128174900436e-09,0.0009784166468307,-0.0078041413798928,0.0,0.0,0.0,-0.0064689489081501,60.0,5.180750846862793,-0.0,-6.526943252538332e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,9.165516530629247e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.651749860495328e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.128759898478165e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.65173458098434e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004578350053634,285.94952392578125,294.1499938964844,288.8627014160156,288.4300842285156,292.2455749511719,288.9194641113281,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766081348061,3.12878967179131e-09,0.0009766051080077,-0.007248849608004,0.0,0.0,0.0,-0.0063638924621045,60.0,5.182028293609619,-0.0,-6.502784799522487e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,9.165516530629247e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296630859375,0.0,0.0,9.651749860495328e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.128759898478165e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,9.65173458098434e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238037109375,0.0,0.0,0.0004578350053634,285.94952392578125,294.1499938964844,288.8627014160156,288.4300842285156,292.2455749511719,288.9194641113281,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766081348061,3.12878967179131e-09,0.0009766051080077,-0.007248849608004,0.0,0.0,0.0,-0.0063638924621045,60.0,5.182028293609619,-0.0,-6.502784799522487e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,9.130987018579616e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.615387534722686e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,7.101902883732691e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,9.615372982807456e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0004561101668514,285.9391784667969,294.1499938964844,288.8887939453125,288.4369812011719,292.1879272460937,288.9165954589844,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729292360134,2.6985382817201753e-09,0.0009729265002533,-0.0061214645393192,0.0,0.0,0.0,-0.0061506009660661,60.0,5.176969528198242,-0.0,-6.453875300849178e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,9.130987018579616e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,9.615387534722686e-05,298.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,7.101902883732691e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,9.615372982807456e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0156555175781,0.0,0.0,0.0004561101668514,285.9391784667969,294.1499938964844,288.8887939453125,288.4369812011719,292.1879272460937,288.9165954589844,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729292360134,2.6985382817201753e-09,0.0009729265002533,-0.0061214645393192,0.0,0.0,0.0,-0.0061506009660661,60.0,5.176969528198242,-0.0,-6.453875300849178e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,9.112413681577892e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.59582903306e-05,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03228759765625,0.0,0.0,7.087457197485492e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,9.595814481144772e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0004551824240479,285.93408203125,294.1499938964844,288.9022827148437,288.4407043457031,292.1598815917969,288.9163513183594,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709497680887,2.4671173992629747e-09,0.0009709473233669,-0.0055150645785033,0.0,0.0,0.0,-0.0060358741320669,60.0,5.172447681427002,-0.0,-6.427644194673121e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,9.091202082345262e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,9.573491843184456e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,7.070958963595331e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,9.573478018864988e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0004541228699963,285.92901611328125,294.1499938964844,288.91607666015625,288.4446105957031,292.1321716308594,288.9173889160156,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686897392384,2.2028219248682035e-09,0.0009686875273473,-0.0048225140199065,0.0,0.0,0.0,-0.005904852412641,60.0,5.16717004776001,-0.0,-6.39775237232243e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,9.049373329617084e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,9.529443923383953e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,7.038425246719271e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.529430099064484e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.000452033476904,285.9190368652344,294.1499938964844,288.9442749023437,288.45281982421875,292.0782165527344,288.9197998046875,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642341756261,1.681647932016972e-09,0.000964232487604,-0.0034568286500871,0.0,0.0,0.0,-0.0056464918889105,60.0,5.156049728393555,-0.0,-6.339011093814406e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,9.049373329617084e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,9.529443923383953e-05,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,7.038425246719271e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.529430099064484e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.000452033476904,285.9190368652344,294.1499938964844,288.9442749023437,288.45281982421875,292.0782165527344,288.9197998046875,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642341756261,1.681647932016972e-09,0.000964232487604,-0.0034568286500871,0.0,0.0,0.0,-0.0056464918889105,60.0,5.156049728393555,-0.0,-6.339011093814406e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.013886301545426e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.492074605077504e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,7.010823901509866e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.492060780758038e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0004502608207985,285.8280334472656,294.1499938964844,288.9730224609375,288.46148681640625,291.9936218261719,288.88897705078125,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089640367776,1.4884159460493152e-09,0.0012089625233784,-0.002704098355025,0.0,0.0,0.0,-0.0067891753278672,60.0,5.514481544494629,-0.0,-6.289389631319865e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.013886301545426e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9415283203125,0.0,0.0,9.492074605077504e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,7.010823901509866e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.492060780758038e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0004502608207985,285.8280334472656,294.1499938964844,288.9730224609375,288.46148681640625,291.9936218261719,288.88897705078125,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012089640367776,1.4884159460493152e-09,0.0012089625233784,-0.002704098355025,0.0,0.0,0.0,-0.0067891753278672,60.0,5.514481544494629,-0.0,-6.289389631319865e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,9.020380821311846e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,9.498913277639076e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,7.015874871285632e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.498899453319608e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,0.0004505852703005,285.8193054199219,294.1499938964844,289.00201416015625,288.47039794921875,291.956298828125,288.8731689453125,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601320489309,1.3193658388033214e-09,0.0009601307683624,-0.0025084970984607,0.0,0.0,0.0,-0.0054618469439446,60.0,4.942901134490967,-0.0,-6.298451893371748e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,9.020380821311846e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,9.498913277639076e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464416503906,0.0,0.0,7.015874871285632e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,9.498899453319608e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,0.0004505852703005,285.8193054199219,294.1499938964844,289.00201416015625,288.47039794921875,291.956298828125,288.8731689453125,285.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601320489309,1.3193658388033214e-09,0.0009601307683624,-0.0025084970984607,0.0,0.0,0.0,-0.0054618469439446,60.0,4.942901134490967,-0.0,-6.298451893371748e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,9.0176792582497e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,9.49606837821193e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,7.013773574726656e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.496054553892463e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0004504503449425,285.8098449707031,294.1499938964844,289.0309143066406,288.4794311523437,291.9067687988281,288.87713623046875,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608541731722,1.2866807619360543e-09,0.000960852834396,-0.0024218461476266,0.0,0.0,0.0,-0.0054506780579686,60.0,5.091848850250244,-0.0,-6.294675358731183e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,9.0176792582497e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92608642578125,0.0,0.0,9.49606837821193e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,7.013773574726656e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223327636719,0.0,0.0,9.496054553892463e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,0.0004504503449425,285.8098449707031,294.1499938964844,289.0309143066406,288.4794311523437,291.9067687988281,288.87713623046875,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608541731722,1.2866807619360543e-09,0.000960852834396,-0.0024218461476266,0.0,0.0,0.0,-0.0054506780579686,60.0,5.091848850250244,-0.0,-6.294675358731183e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,9.013763337861748e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,9.491944365436213e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,7.010727131273597e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,9.491930541116744e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0004502547089941,285.8052062988281,294.1499938964844,289.0452575683594,288.48394775390625,291.8826904296875,288.8790588378906,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960434845183,1.237865032699403e-09,0.0009604336228221,-0.0022939287591725,0.0,0.0,0.0,-0.0054264687933027,60.0,5.117732048034668,-0.0,-6.289206311294039e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,9.007780317915604e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.48564411373809e-05,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,7.006074156379327e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,9.485631017014384e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.000449955870863,285.80059814453125,294.1499938964844,289.0594177246094,288.4884338378906,291.8589172363281,288.88140869140625,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959797471296,1.163311225127472e-09,0.0009597963071428,-0.0020985642913728,0.0,0.0,0.0,-0.0053895101882517,60.0,5.135312080383301,-0.0,-6.280858855234328e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
