time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157020,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,7.528926653321832e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,7.928336708573624e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,5.8558503951644525e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,7.928325067041442e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0003760842955671,285.7974548339844,294.1499938964844,289.087158203125,288.4972229003906,291.826904296875,288.8853759765625,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007362825563177,8.644568394444714e-10,0.0007362816832028,-0.0015363885322585,0.0,0.0,0.0,-0.0041243997402489,60.0,4.468208312988281,-0.0,-4.387825214280383e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,7.528926653321832e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,7.928336708573624e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,5.8558503951644525e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,7.928325067041442e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,0.0003760842955671,285.7974548339844,294.1499938964844,289.087158203125,288.4972229003906,291.826904296875,288.8853759765625,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007362825563177,8.644568394444714e-10,0.0007362816832028,-0.0015363885322585,0.0,0.0,0.0,-0.0041243997402489,60.0,4.468208312988281,-0.0,-4.387825214280383e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,3.757167723961175e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,3.956485670641996e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,2.922250678238925e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,3.956480213673785e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001876777241704,285.8212890625,294.1499938964844,289.1138610839844,288.50567626953125,291.8060607910156,288.8883972167969,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003859357908,5.00769981037763e-10,0.0004003854410257,-0.000916147197131,0.0,0.0,0.0,-0.0022552558220922,60.0,3.236937999725342,-0.0,-1.09270814618867e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381408691406,0.0,0.0,3.757167723961175e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369201660156,0.0,0.0,3.956485670641996e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,2.922250678238925e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,3.956480213673785e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0001876777241704,285.8212890625,294.1499938964844,289.1138610839844,288.50567626953125,291.8060607910156,288.8883972167969,285.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003859357908,5.00769981037763e-10,0.0004003854410257,-0.000916147197131,0.0,0.0,0.0,-0.0022552558220922,60.0,3.236937999725342,-0.0,-1.09270814618867e-08,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,2.4673721782164648e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,2.598266291897744e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,1.9190732928109355e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,2.598262835817877e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001232499635079,285.82861328125,294.1499938964844,289.13916015625,288.5136108398437,291.7893371582031,288.8917236328125,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002347838744753,3.006622451007246e-10,0.000234783583437,-0.000555662496481,0.0,0.0,0.0,-0.0013267684262245,60.0,2.566584348678589,-0.0,-4.712510381921221e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,2.4673721782164648e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,2.598266291897744e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,1.9190732928109355e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,2.598262835817877e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001232499635079,285.82861328125,294.1499938964844,289.13916015625,288.5136108398437,291.7893371582031,288.8917236328125,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002347838744753,3.006622451007246e-10,0.000234783583437,-0.000555662496481,0.0,0.0,0.0,-0.0013267684262245,60.0,2.566584348678589,-0.0,-4.712510381921221e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,1.3718356058234347e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,1.444611552869901e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,1.066986624209676e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,1.4446095519815572e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,6.852581282146275e-05,285.8221435546875,294.1499938964844,289.1627197265625,288.5209045410156,291.7793884277344,288.89361572265625,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001462331565562,1.8288584535675046e-10,0.0001462329819332,-0.0003345770819578,0.0,0.0,0.0,-0.0008236804860644,60.0,1.7083625793457031,-0.0,-1.4567570483237091e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,1.3718356058234347e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94256591796875,0.0,0.0,1.444611552869901e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,1.066986624209676e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,1.4446095519815572e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,6.852581282146275e-05,285.8221435546875,294.1499938964844,289.1627197265625,288.5209045410156,291.7793884277344,288.89361572265625,285.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001462331565562,1.8288584535675046e-10,0.0001462329819332,-0.0003345770819578,0.0,0.0,0.0,-0.0008236804860644,60.0,1.7083625793457031,-0.0,-1.4567570483237091e-09,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,1.1267298759776168e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,1.1865029591717756e-05,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,8.76348258316284e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,1.1865013220813124e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,5.628231519949623e-05,285.8230285644531,294.1499938964844,289.1737365722656,288.5242614746094,291.7782592773437,288.8952331542969,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200568585772,1.5016071719387014e-10,0.0001200567057821,-0.0002747184771578,0.0,0.0,0.0,-0.000676245894283,60.0,1.469444751739502,-0.0,-9.82703807217433e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,9.5783980214037e-06,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,1.0086531801789532e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,7.449888471455779e-06,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,1.0086518159369008e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,4.784593329532072e-05,285.82354736328125,294.1499938964844,289.1842346191406,288.52740478515625,291.7777099609375,288.8961486816406,285.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020626950776,1.2765417889415431e-10,0.0001020625641103,-0.000233542479691,0.0,0.0,0.0,-0.0005748895928263,60.0,1.3135255575180054,-0.0,-7.10180469987165e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,6.43460953142494e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,6.775965630367864e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,5.004711965739261e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,6.775956080673495e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,3.214210664737038e-05,285.82403564453125,294.1499938964844,289.203369140625,288.532958984375,291.7769775390625,288.8973999023437,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.856303662061691e-05,8.575495175078274e-11,6.856294930912554e-05,-0.0001568883599247,0.0,0.0,0.0,-0.0003861958684865,60.0,1.0371791124343872,-0.0,-3.204995158156976e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,6.43460953142494e-06,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,6.775965630367864e-06,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,5.004711965739261e-06,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,6.775956080673495e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,3.214210664737038e-05,285.82403564453125,294.1499938964844,289.203369140625,288.532958984375,291.7769775390625,288.8973999023437,285.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.856303662061691e-05,8.575495175078274e-11,6.856294930912554e-05,-0.0001568883599247,0.0,0.0,0.0,-0.0003861958684865,60.0,1.0371791124343872,-0.0,-3.204995158156976e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,3.7428881114465193e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,3.941448539990233e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,2.9111442927387543e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,3.941443083022023e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,1.8696442566579208e-05,285.8243103027344,294.1499938964844,289.2198181152344,288.53741455078125,291.7767333984375,288.8978576660156,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.988208118244074e-05,4.988232049640828e-11,3.988203025073744e-05,-9.125939686782658e-05,0.0,0.0,0.0,-0.0002246442600153,60.0,0.8270331025123596,-0.0,-1.0844179026969768e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,3.7428881114465193e-06,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,3.941448539990233e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,2.9111442927387543e-06,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,3.941443083022023e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,1.8696442566579208e-05,285.8243103027344,294.1499938964844,289.2198181152344,288.53741455078125,291.7767333984375,288.8978576660156,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.988208118244074e-05,4.988232049640828e-11,3.988203025073744e-05,-9.125939686782658e-05,0.0,0.0,0.0,-0.0002246442600153,60.0,0.8270331025123596,-0.0,-1.0844179026969768e-10,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,1.7879108327178983e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,1.8827596477422048e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.3906017102272017e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,1.8827570329449368e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,8.93095784704201e-06,285.8243408203125,294.1499938964844,289.23321533203125,288.5406494140625,291.77667236328125,288.89794921875,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9051223716815e-05,2.3828165135464368e-11,1.905120006995276e-05,-4.359341983217746e-05,0.0,0.0,0.0,-0.0001073100138455,60.0,0.663756251335144,-0.0,-2.47442743378512e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,1.7879108327178983e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,1.8827596477422048e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.3906017102272017e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,1.8827570329449368e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,8.93095784704201e-06,285.8243408203125,294.1499938964844,289.23321533203125,288.5406494140625,291.77667236328125,288.89794921875,285.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9051223716815e-05,2.3828165135464368e-11,1.905120006995276e-05,-4.359341983217746e-05,0.0,0.0,0.0,-0.0001073100138455,60.0,0.663756251335144,-0.0,-2.47442743378512e-11,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,8.22409901957144e-07,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,8.660387607051234e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,6.396541607500694e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,8.660375669933273e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,4.108094799448736e-06,285.8243713378906,294.1499938964844,289.2432556152344,288.54248046875,291.7766418457031,288.8979797363281,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.763366167841014e-06,1.0960687218952714e-11,8.763355253904592e-06,-2.0052450054208748e-05,0.0,0.0,0.0,-4.936149343848229e-05,60.0,0.556648850440979,-0.0,-5.2355177485030586e-12,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,8.22409901957144e-07,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,8.660387607051234e-07,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,6.396541607500694e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,8.660375669933273e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,4.108094799448736e-06,285.8243713378906,294.1499938964844,289.2432556152344,288.54248046875,291.7766418457031,288.8979797363281,285.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.763366167841014e-06,1.0960687218952714e-11,8.763355253904592e-06,-2.0052450054208748e-05,0.0,0.0,0.0,-4.936149343848229e-05,60.0,0.556648850440979,-0.0,-5.2355177485030586e-12,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,2.890198231852992e-07,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,3.043523406631721e-07,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,2.2479390793250786e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,3.043519143375306e-07,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,1.4437093796004774e-06,285.8243713378906,294.1499938964844,289.2469177246094,288.5428466796875,291.7766418457031,288.8979797363281,285.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0798930765740806e-06,3.852103531987172e-12,3.079889211221598e-06,-7.047333838272607e-06,0.0,0.0,0.0,-1.7348109395243227e-05,60.0,0.5001909136772156,-0.0,-6.466038099915694e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,1.904056006196697e-07,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,2.005066335186712e-07,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.48093718621567e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,2.0050634930157685e-07,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,9.511124972050312e-07,285.8243713378906,294.1499938964844,289.2496337890625,288.54278564453125,291.7766418457031,288.8979797363281,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.031045369221829e-06,2.539787607655497e-12,2.031042868111399e-06,-4.646063644031528e-06,0.0,0.0,0.0,-1.1439959052950144e-05,60.0,0.4672865271568298,-0.0,-2.806354053221799e-13,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,2.099454121662348e-08,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,2.2108302744072723e-08,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.6329138929904733e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,2.2108272546006453e-08,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,1.0487175927664802e-07,285.8243713378906,294.1499938964844,289.2519836425781,288.5414123535156,291.7766418457031,288.8979797363281,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2376367780907458e-07,2.79831984407314e-13,2.237633935919803e-07,-5.119841262057889e-07,0.0,0.0,0.0,-1.2603704817593098e-06,60.0,0.407123863697052,-0.0,-3.411896145385368e-15,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,2.099454121662348e-08,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,2.2108302744072723e-08,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.6329138929904733e-08,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,2.2108272546006453e-08,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,1.0487175927664802e-07,285.8243713378906,294.1499938964844,289.2519836425781,288.5414123535156,291.7766418457031,288.8979797363281,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2376367780907458e-07,2.79831984407314e-13,2.237633935919803e-07,-5.119841262057889e-07,0.0,0.0,0.0,-1.2603704817593098e-06,60.0,0.407123863697052,-0.0,-3.411896145385368e-15,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,5.971394045900524e-09,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,6.288177090141289e-09,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,4.644432394229625e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,6.288168208357092e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,2.982825719755056e-08,285.8243713378906,294.1499938964844,289.25,288.5382080078125,291.7766418457031,288.8979797363281,285.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.42119246663242e-08,8.014761949818108e-14,6.421184650662326e-08,-1.4654781921308313e-07,0.0,0.0,0.0,-3.6158598959445953e-07,60.0,0.3672675490379333,-0.0,-2.7601614142575644e-16,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,5.971394045900524e-09,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,6.288177090141289e-09,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,4.644432394229625e-09,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,6.288168208357092e-09,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,2.982825719755056e-08,285.8243713378906,294.1499938964844,289.25,288.5382080078125,291.7766418457031,288.8979797363281,285.1744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-6.42119246663242e-08,8.014761949818108e-14,6.421184650662326e-08,-1.4654781921308313e-07,0.0,0.0,0.0,-3.6158598959445953e-07,60.0,0.3672675490379333,-0.0,-2.7601614142575644e-16,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,2.066194548788758e-09,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,2.1758062018761848e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.6070452746319575e-09,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,2.175803093251716e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,1.032103735809642e-08,285.8243713378906,294.1499938964844,289.244384765625,288.53271484375,291.7766418457031,288.8979797363281,285.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2388908504922256e-08,2.7924372341357763e-14,2.2388880083212825e-08,-5.0987733146712344e-08,0.0,0.0,0.0,-1.2606324162334206e-07,60.0,0.3369546830654144,-0.0,-3.3046494128759e-17,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,2.066194548788758e-09,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,2.1758062018761848e-09,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,1.6070452746319575e-09,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,2.175803093251716e-09,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,1.032103735809642e-08,285.8243713378906,294.1499938964844,289.244384765625,288.53271484375,291.7766418457031,288.8979797363281,285.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2388908504922256e-08,2.7924372341357763e-14,2.2388880083212825e-08,-5.0987733146712344e-08,0.0,0.0,0.0,-1.2606324162334206e-07,60.0,0.3369546830654144,-0.0,-3.3046494128759e-17,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,6.784977579776803e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,7.14492076614448e-10,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,5.27722143761622e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,7.144910774137259e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,3.389226232997089e-09,285.8243713378906,294.1499938964844,289.2362060546875,288.5246887207031,291.7766418457031,288.8979797363281,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.352029207652322e-09,9.179358729832951e-15,7.352020325868125e-09,-1.674352567704318e-08,0.0,0.0,0.0,-4.1400198824703693e-08,60.0,0.3104274272918701,-0.0,-3.563525098151414e-18,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,6.784977579776803e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,7.14492076614448e-10,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,5.27722143761622e-10,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,7.144910774137259e-10,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385681152344,0.0,0.0,3.389226232997089e-09,285.8243713378906,294.1499938964844,289.2362060546875,288.5246887207031,291.7766418457031,288.8979797363281,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.352029207652322e-09,9.179358729832951e-15,7.352020325868125e-09,-1.674352567704318e-08,0.0,0.0,0.0,-4.1400198824703693e-08,60.0,0.3104274272918701,-0.0,-3.563525098151414e-18,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,3.9502282001002703e-10,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,4.1597880695576335e-10,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,3.072409271442922e-10,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93951416015625,0.0,0.0,4.159782240886756e-10,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,1.97321470274403e-09,285.8236389160156,294.1499938964844,289.231201171875,288.5198059082031,291.7768249511719,288.89776611328125,285.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.280636733966503e-09,5.350716868684309e-15,4.280631404895985e-09,-9.749350660115397e-09,0.0,0.0,0.0,-2.4112523533403883e-08,60.0,0.2982152700424194,-0.0,-1.2078899724926758e-18,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,2.2667760724015543e-10,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,2.3870286303129257e-10,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,1.7630535920076795e-10,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,2.3870252996438523e-10,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,1.1322980331129884e-09,285.8232421875,294.1499938964844,289.22564697265625,288.51434326171875,291.7769470214844,288.8976745605469,285.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.458737435873104e-09,3.046109625794809e-15,2.458734327248635e-09,-5.596962449061493e-09,0.0,0.0,0.0,-1.3838871382176876e-08,60.0,0.2868899703025818,-0.0,-3.9774085365575013e-19,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,6.677523117781803e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,7.031766141585294e-11,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,5.193645513656975e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,7.031756427133827e-11,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,3.3355507245147464e-10,285.8228454589844,294.1499938964844,289.212890625,288.5018615722656,291.77703857421875,288.8975524902344,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.278896374529609e-10,8.877875139949678e-16,7.278887492745412e-10,-1.653539638546419e-09,0.0,0.0,0.0,-4.089088179171085e-09,60.0,0.265756607055664,-0.0,-3.451546815196755e-20,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,6.677523117781803e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,7.031766141585294e-11,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,5.193645513656975e-11,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,7.031756427133827e-11,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,3.3355507245147464e-10,285.8228454589844,294.1499938964844,289.212890625,288.5018615722656,291.77703857421875,288.8975524902344,285.18316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.278896374529609e-10,8.877875139949678e-16,7.278887492745412e-10,-1.653539638546419e-09,0.0,0.0,0.0,-4.089088179171085e-09,60.0,0.265756607055664,-0.0,-3.451546815196755e-20,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,2.123503456408216e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,2.2361555315764114e-11,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,1.6516191192472718e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,2.2361524090741547e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,1.0607306699661476e-10,285.8226928710937,294.1499938964844,289.1981506347656,288.4874267578125,291.7770690917969,288.89752197265625,285.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3856147612910656e-10,2.776803229390947e-16,2.3856119857335045e-10,-5.38884492584657e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.2472124546766281,-0.0,-3.4905107378984105e-21,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,2.123503456408216e-11,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429016113281,0.0,0.0,2.2361555315764114e-11,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,1.6516191192472718e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,2.2361524090741547e-11,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,1.0607306699661476e-10,285.8226928710937,294.1499938964844,289.1981506347656,288.4874267578125,291.7770690917969,288.89752197265625,285.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.3856147612910656e-10,2.776803229390947e-16,2.3856119857335045e-10,-5.38884492584657e-10,0.0,0.0,0.0,-1.3387762010097504e-09,60.0,0.2472124546766281,-0.0,-3.4905107378984105e-21,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,8.954532428051554e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.42957083943652e-12,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,6.964658450653305e-12,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.429557829010447e-12,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,4.472960890566924e-11,285.8226623535156,294.1499938964844,289.181640625,288.4712219238281,291.7770690917969,288.89752197265625,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.523584004744734e-11,1.3325818787736192e-16,9.523570820846315e-11,-2.1795813764935448e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2304475754499435,-0.0,-6.206815662441545e-22,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,8.954532428051554e-12,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.42957083943652e-12,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,6.964658450653305e-12,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.429557829010447e-12,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,4.472960890566924e-11,285.8226623535156,294.1499938964844,289.181640625,288.4712219238281,291.7770690917969,288.89752197265625,285.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-9.523584004744734e-11,1.3325818787736192e-16,9.523570820846315e-11,-2.1795813764935448e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.2304475754499435,-0.0,-6.206815662441545e-22,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,3.32596927429818e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,3.502412119008036e-12,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,2.5868732069639355e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,3.502407348518477e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.6613854389446736e-11,285.8226318359375,294.1499938964844,289.1634826660156,288.4534606933594,291.777099609375,288.8974914550781,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.543931467731021e-11,2.5695550128875827e-17,3.5439290391181544e-11,-7.953365049884198e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2151706665754318,-0.0,-8.562872449274037e-23,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,3.32596927429818e-12,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,3.502412119008036e-12,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,2.5868732069639355e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,3.502407348518477e-12,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.6613854389446736e-11,285.8226318359375,294.1499938964844,289.1634826660156,288.4534606933594,291.777099609375,288.8974914550781,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.543931467731021e-11,2.5695550128875827e-17,3.5439290391181544e-11,-7.953365049884198e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2151706665754318,-0.0,-8.562872449274037e-23,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
