time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159300,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,1.5350627670038253e-12,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,1.6164979511207322e-12,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.193941430097101e-12,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,1.6164956742961698e-12,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,7.667932261368193e-12,285.8226318359375,294.1499938964844,289.1539001464844,288.4440612792969,291.777099609375,288.8974914550781,285.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2495730972460493e-11,4.0851740610307313e-17,2.249568933909707e-11,-4.7759862037421996e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.2081604152917862,-0.0,-1.8240437858694656e-23,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,7.675313835019126e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,8.082489755603661e-13,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,5.969707150485508e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,8.08247837148085e-13,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,3.833966130684097e-12,285.8226318359375,294.1499938964844,289.1439514160156,288.434326171875,291.777099609375,288.8974914550781,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2040677482838548e-11,2.8357577813110306e-17,1.2040648859901191e-11,-2.536750844106539e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2014015913009643,-0.0,-4.560109464673664e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,5.116875890012751e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,5.388326503735774e-13,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,3.979805038040879e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,5.388318914320567e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,2.555977565016354e-12,285.8226318359375,294.1499938964844,289.1231994628906,288.4139709472656,291.777099609375,288.8974914550781,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.185471413897801e-12,-1.3023777592093273e-17,4.185484424323871e-12,-8.993641768817451e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1883945614099502,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,5.116875890012751e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,5.388326503735774e-13,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,3.979805038040879e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,5.388318914320567e-13,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,2.555977565016354e-12,285.8226318359375,294.1499938964844,289.1231994628906,288.4139709472656,291.777099609375,288.8974914550781,285.1917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.185471413897801e-12,-1.3023777592093273e-17,4.185484424323871e-12,-8.993641768817451e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1883945614099502,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.1014099121094,288.39263916015625,291.777099609375,288.8974914550781,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5856245353176868e-12,1.5863403435384726e-17,1.5856085975457512e-12,-2.9751550615492173e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1764711439609527,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.1014099121094,288.39263916015625,291.777099609375,288.8974914550781,285.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5856245353176868e-12,1.5863403435384726e-17,1.5856085975457512e-12,-2.9751550615492173e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1764711439609527,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.0788269042969,288.3705139160156,291.777099609375,288.8974914550781,285.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.1654844433069229,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.0788269042969,288.3705139160156,291.777099609375,288.8974914550781,285.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.1654844433069229,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.0555725097656,288.3477478027344,291.777099609375,288.8974914550781,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.1553460210561752,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.0555725097656,288.3477478027344,291.777099609375,288.8974914550781,285.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.1553460210561752,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.0437927246094,288.336181640625,291.777099609375,288.8974914550781,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.1506673097610473,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.0318908691406,288.3245544433594,291.777099609375,288.8974914550781,285.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.1461633890867233,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.00799560546875,288.3011169433594,291.777099609375,288.8974914550781,285.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.1375146806240081,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.00799560546875,288.3011169433594,291.777099609375,288.8974914550781,285.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.1375146806240081,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.9840087890625,288.2776184082031,291.777099609375,288.8974914550781,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,3.781044921602472e-12,1.1162350725788656e-17,-3.781056197305066e-12,4.017329871541797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1296378672122955,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.9840087890625,288.2776184082031,291.777099609375,288.8974914550781,285.1991271972656,0.0,0.0,0.0,0.0,1.0,1.0,3.781044921602472e-12,1.1162350725788656e-17,-3.781056197305066e-12,4.017329871541797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1296378672122955,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.9601745605469,288.2542724609375,291.777099609375,288.8974914550781,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,3.781044921602472e-12,1.1162350725788656e-17,-3.781056197305066e-12,4.017329871541797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1222386956214904,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.9601745605469,288.2542724609375,291.777099609375,288.8974914550781,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,3.781044921602472e-12,1.1162350725788656e-17,-3.781056197305066e-12,4.017329871541797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1222386956214904,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.9366760253906,288.23126220703125,291.777099609375,288.8974914550781,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.1162306368350982,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.9366760253906,288.23126220703125,291.777099609375,288.8974914550781,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.1162306368350982,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.9251403808594,288.2199401855469,291.777099609375,288.8974914550781,285.20135498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.725387619918363e-12,1.0543938092134824e-17,-3.725398461940088e-12,5.698806444104365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1127446442842483,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,-2.558437945006376e-13,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,-2.694163251867887e-13,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,-1.9899025190204402e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,-2.694159457160284e-13,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,-1.277988782508177e-12,285.8226318359375,294.1499938964844,288.9137268066406,288.208740234375,291.777099609375,288.8974914550781,285.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0142244032465553e-12,1.2585256889335022e-17,-1.0142369799917561e-12,3.043302372260359e-12,0.0,0.0,0.0,0.0,60.0,0.1093713566660881,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8914794921875,288.1869506835937,291.777099609375,288.8974914550781,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.1028214395046234,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8914794921875,288.1869506835937,291.777099609375,288.8974914550781,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.1028214395046234,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8701477050781,288.16607666015625,291.777099609375,288.8974914550781,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0966747477650642,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8701477050781,288.16607666015625,291.777099609375,288.8974914550781,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0966747477650642,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8499450683594,288.1462707519531,291.777099609375,288.8974914550781,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0908834263682365,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8499450683594,288.1462707519531,291.777099609375,288.8974914550781,285.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0908834263682365,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8310241699219,288.12774658203125,291.777099609375,288.8974914550781,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.085426278412342,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8310241699219,288.12774658203125,291.777099609375,288.8974914550781,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.085426278412342,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.8221435546875,288.1190185546875,291.777099609375,288.8974914550781,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0828560590744018,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.8136291503906,288.1106872558594,291.777099609375,288.8974914550781,285.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0803543329238891,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.79791259765625,288.0953063964844,291.777099609375,288.8974914550781,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0754854753613472,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.79791259765625,288.0953063964844,291.777099609375,288.8974914550781,285.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0754854753613472,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7840881347656,288.0817565917969,291.777099609375,288.8974914550781,285.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0709306821227073,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7840881347656,288.0817565917969,291.777099609375,288.8974914550781,285.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0709306821227073,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7723388671875,288.0702209472656,291.777099609375,288.8974914550781,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0666480734944343,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7723388671875,288.0702209472656,291.777099609375,288.8974914550781,285.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0666480734944343,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.7628479003906,288.0609436035156,291.777099609375,288.8974914550781,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822082983823298e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0626240819692611,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.7628479003906,288.0609436035156,291.777099609375,288.8974914550781,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822082983823298e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0626240819692611,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
