time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161700,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.759033203125,288.05718994140625,291.777099609375,288.8974914550781,285.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0607342757284641,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7558288574219,288.0540771484375,291.777099609375,288.8974914550781,285.2086486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0588927567005157,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7514953613281,288.0498352050781,291.777099609375,288.8974914550781,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0553086213767528,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7514953613281,288.0498352050781,291.777099609375,288.8974914550781,285.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0553086213767528,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.75,288.0483703613281,291.777099609375,288.8974914550781,285.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0519616492092609,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.75,288.0483703613281,291.777099609375,288.8974914550781,285.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0519616492092609,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7506103515625,288.0489501953125,291.777099609375,288.8974914550781,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0488267317414283,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7506103515625,288.0489501953125,291.777099609375,288.8974914550781,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0488267317414283,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.75250244140625,288.0508117675781,291.777099609375,288.8974914550781,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.045928593724966,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.75250244140625,288.0508117675781,291.777099609375,288.8974914550781,285.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.045928593724966,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.75396728515625,288.05224609375,291.777099609375,288.8974914550781,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.044571578502655,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.7558288574219,288.0540466308594,291.777099609375,288.8974914550781,285.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822085465365137e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0432490333914756,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7606811523437,288.0588073730469,291.777099609375,288.8974914550781,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0406715013086795,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7606811523437,288.0588073730469,291.777099609375,288.8974914550781,285.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0406715013086795,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.7672119140625,288.0652160644531,291.777099609375,288.8974914550781,285.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822085465365137e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0382554270327091,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.7672119140625,288.0652160644531,291.777099609375,288.8974914550781,285.2115478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822085465365137e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0382554270327091,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.7713317871094,288.0692443847656,291.777099609375,288.8974914550781,285.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822085465365137e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0370725058019161,-0.0,-5.066853101196493e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,288.77557373046875,288.0733947753906,291.777099609375,288.8974914550781,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822085465365137e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0359806716442108,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.78582763671875,288.0834655761719,291.777099609375,288.8974914550781,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.033840175718069,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.78582763671875,288.0834655761719,291.777099609375,288.8974914550781,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.033840175718069,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.791748046875,288.0892639160156,291.777099609375,288.8974914550781,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0328316986560821,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.7981872558594,288.0955505371094,291.777099609375,288.8974914550781,285.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0318488739430904,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8127136230469,288.1097717285156,291.777099609375,288.8974914550781,285.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.029937794432044,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8127136230469,288.1097717285156,291.777099609375,288.8974914550781,285.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.029937794432044,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8295288085937,288.12628173828125,291.777099609375,288.8974914550781,285.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0281489137560129,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8295288085937,288.12628173828125,291.777099609375,288.8974914550781,285.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0281489137560129,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.84881591796875,288.1451721191406,291.777099609375,288.8974914550781,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0264662783592939,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.84881591796875,288.1451721191406,291.777099609375,288.8974914550781,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0264662783592939,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8706970214844,288.1665954589844,291.777099609375,288.8974914550781,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0248826760798692,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.8706970214844,288.1665954589844,291.777099609375,288.8974914550781,285.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0248826760798692,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,-2.558437945006376e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,-2.694163251867887e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,-1.9899025190204402e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,-2.694159457160284e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,-1.277988782508177e-12,285.8226318359375,294.1499938964844,288.88262939453125,288.17828369140625,291.777099609375,288.8974914550781,285.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6412817285815784e-12,1.5244991628911503e-17,1.6412664413309465e-12,-1.293678380566432e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024137245491147,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,5.116875890012751e-13,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,5.388326503735774e-13,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,3.979805038040879e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,5.388318914320567e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,2.555977565016354e-12,285.8226318359375,294.1499938964844,288.8952331542969,288.1906433105469,291.777099609375,288.8974914550781,285.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,3.836702223286581e-12,1.1780765013803713e-17,-3.836713932670044e-12,2.3358530821387946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0234108567237854,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.9226379394531,288.2174987792969,291.777099609375,288.8974914550781,285.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0220150500535964,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.9226379394531,288.2174987792969,291.777099609375,288.8974914550781,285.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0220150500535964,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,-2.558437945006376e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,-2.694163251867887e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,-1.9899025190204402e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,-2.694159457160284e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,-1.277988782508177e-12,285.8226318359375,294.1499938964844,288.9529724121094,288.2472229003906,291.777099609375,288.8974914550781,285.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6412817285815784e-12,1.5244991628911503e-17,1.6412664413309465e-12,-1.293678380566432e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0206875763833522,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,-2.558437945006376e-13,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,-2.694163251867887e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,-1.9899025190204402e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,-2.694159457160284e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,-1.277988782508177e-12,285.8226318359375,294.1499938964844,288.9529724121094,288.2472229003906,291.777099609375,288.8974914550781,285.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6412817285815784e-12,1.5244991628911503e-17,1.6412664413309465e-12,-1.293678380566432e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0206875763833522,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.97265625,288.2664794921875,291.777099609375,288.8974914550781,285.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0199398193508386,-0.0,-2.7620200460412622e-34,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,288.9864196777344,288.27996826171875,291.777099609375,288.8974914550781,285.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0194413550198078,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.0230407714844,288.3158569335937,291.777099609375,288.8974914550781,285.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0182703081518411,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.0230407714844,288.3158569335937,291.777099609375,288.8974914550781,285.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0182703081518411,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,-2.558437945006376e-13,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,-2.694163251867887e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,-1.9899025190204402e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,-2.694159457160284e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,-1.277988782508177e-12,285.8226318359375,294.1499938964844,289.0426025390625,288.33502197265625,291.777099609375,288.8974914550781,285.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6412817285815784e-12,1.5244991628911503e-17,1.6412664413309465e-12,-1.293678380566432e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0177197344601154,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
