time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164160,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.0630187988281,288.35504150390625,291.777099609375,288.8974914550781,285.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203672004530693e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0171834416687488,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.1064758300781,288.3976135253906,291.777099609375,288.8974914550781,285.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0161411873996257,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.1064758300781,288.3976135253906,291.777099609375,288.8974914550781,285.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0161411873996257,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.1535339355469,288.4436950683594,291.777099609375,288.8974914550781,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0151681480929255,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.1535339355469,288.4436950683594,291.777099609375,288.8974914550781,285.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0151681480929255,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.2043151855469,288.4934387207031,291.777099609375,288.8974914550781,285.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.781044921602472e-12,1.1162351552969269e-17,-3.781056197305066e-12,4.017329871541797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142534207552671,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.2043151855469,288.4934387207031,291.777099609375,288.8974914550781,285.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,3.781044921602472e-12,1.1162351552969269e-17,-3.781056197305066e-12,4.017329871541797e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142534207552671,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.2589111328125,288.5469665527344,291.777099609375,288.8974914550781,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0134021928533911,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.2589111328125,288.5469665527344,291.777099609375,288.8974914550781,285.215087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0134021928533911,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.2877197265625,288.5751647949219,291.777099609375,288.8974914550781,285.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0129979802295565,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.3175354003906,288.6043701171875,291.777099609375,288.8974914550781,285.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0126039376482367,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.3802490234375,288.6658020019531,291.777099609375,288.8974914550781,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0118336370214819,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.3802490234375,288.6658020019531,291.777099609375,288.8974914550781,285.2153015136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0118336370214819,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.4472045898437,288.7314147949219,291.777099609375,288.8974914550781,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0111164124682545,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.4472045898437,288.7314147949219,291.777099609375,288.8974914550781,285.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0111164124682545,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.4952087402344,288.7784423828125,291.777099609375,288.8974914550781,285.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0106581291183829,-0.0,-1.0809099599769548e-35,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.5185241699219,288.80126953125,291.777099609375,288.8974914550781,285.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203671177350079e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0104424832388758,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.5943298339844,288.87554931640625,291.777099609375,288.8974914550781,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0098098432645201,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.5943298339844,288.87554931640625,291.777099609375,288.8974914550781,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822084638184525e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0098098432645201,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,5.116875890012751e-13,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,5.388326503735774e-13,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,3.979805038040879e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,5.388318914320567e-13,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,2.555977565016354e-12,285.8226318359375,294.1499938964844,289.63397216796875,288.9143981933594,291.777099609375,288.8974914550781,285.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,3.836702223286581e-12,1.1780765013803713e-17,-3.836713932670044e-12,2.3358530821387946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0095149902626872,-0.0,-2.0267154052839512e-24,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,0.0,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0,285.8226318359375,294.1499938964844,289.6747741699219,288.954345703125,291.777099609375,288.8974914550781,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,1.0698815965104469e-12,1.3203670350169466e-17,-1.0698948237769512e-12,1.361825691277574e-12,0.0,0.0,0.0,0.0,60.0,0.0092345448210835,-0.0,-0.0,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.75994873046875,289.0378112792969,291.777099609375,288.8974914550781,285.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0086659742519259,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,2.558437945006376e-13,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.0,2.694163251867887e-13,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,1.9899025190204402e-13,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,2.694159457160284e-13,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,1.277988782508177e-12,285.8226318359375,294.1499938964844,289.75994873046875,289.0378112792969,291.777099609375,288.8974914550781,285.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0086659742519259,-0.0,-5.066788513209878e-25,0.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.0,0.050000000745058,2.558437945006376e-13,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.050000000745058,2.694163251867887e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.050000000745058,1.9899025190204402e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.050000000745058,2.694159457160284e-13,298.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.050000000745058,1.277988782508177e-12,285.8226318359375,290.2820129394531,289.8500061035156,289.12603759765625,291.777099609375,288.8974914550781,285.2158203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0081380754709243,-0.0,-5.066788513209878e-25,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.0,0.050000000745058,2.558437945006376e-13,298.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9428405761719,0.0,0.050000000745058,2.694163251867887e-13,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.050000000745058,1.9899025190204402e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.050000000745058,2.694159457160284e-13,298.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.050000000745058,1.277988782508177e-12,285.8226318359375,290.2820129394531,289.8500061035156,289.12603759765625,291.777099609375,288.8974914550781,285.2158203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.1255387897743385e-12,1.3822083811003909e-17,-1.1255526675621465e-12,-3.196509083900484e-13,0.0,0.0,0.0,0.0,60.0,0.0081380754709243,-0.0,-5.066788513209878e-25,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.6329714059829712,0.050000000745058,0.040735512971878,298.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40069580078125,0.6329714059829712,0.050000000745058,0.0428964719176292,298.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.6329714059829712,0.050000000745058,0.0316831953823566,298.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.6329714059829712,0.050000000745058,0.042896457016468,298.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.6329714059829712,0.050000000745058,0.2034821808338165,285.3189392089844,290.22418212890625,289.8966369628906,289.1712646484375,295.5055847167969,296.5693664550781,285.3927001953125,1.0,0.1097039058804512,0.0814879983663559,0.0814879983663559,1.0,1.0,-0.4340175986289978,0.0004396291042212,0.4335779845714569,-0.1317960172891616,0.0,0.0,0.0,10.218400955200195,60.0,1326.5111083984375,0.0,12.24760627746582,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.6316801309585571,0.050000000745058,0.0452796779572963,298.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.927978515625,0.6316801309585571,0.050000000745058,0.0476816818118095,298.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281005859375,0.6316801309585571,0.050000000745058,0.0352175310254097,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.6316801309585571,0.050000000745058,0.0476816818118095,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.6316801309585571,0.050000000745058,0.2261813730001449,286.0196838378906,290.1654663085937,289.9440002441406,289.2161865234375,295.9847717285156,298.4928283691406,286.7318115234375,1.0,0.1210881248116493,0.1629759967327118,0.1629759967327118,1.0,1.0,-0.4823820888996124,0.0165246836841106,0.4658573865890503,-0.1275019496679306,0.0,0.0,0.0,12.49131965637207,60.0,2688.900634765625,0.0,16.69472312927246,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.5709222555160522,0.050000000745058,0.0456806682050228,298.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29229736328125,0.5709222555160522,0.050000000745058,0.0481039434671402,298.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.5709222555160522,0.050000000745058,0.0355294086039066,298.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.5709222555160522,0.050000000745058,0.0481039434671402,298.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.5709222555160522,0.050000000745058,0.2281844019889831,288.38702392578125,290.04547119140625,290.0407409667969,289.30523681640625,296.0176696777344,298.5652770996094,288.8152770996094,1.0,0.1405883580446243,0.3259519934654236,0.3259519934654236,1.0,1.0,-0.4867368340492248,0.0614192225039005,0.4253176152706146,-0.0838937610387802,0.0,0.0,0.0,20.03015518188477,60.0,2620.594970703125,0.0,23.18611526489257,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.5709222555160522,0.050000000745058,0.0456806682050228,298.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29229736328125,0.5709222555160522,0.050000000745058,0.0481039434671402,298.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.5709222555160522,0.050000000745058,0.0355294086039066,298.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.5709222555160522,0.050000000745058,0.0481039434671402,298.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29229736328125,0.5709222555160522,0.050000000745058,0.2281844019889831,288.38702392578125,290.04547119140625,290.0407409667969,289.30523681640625,296.0176696777344,298.5652770996094,288.8152770996094,1.0,0.1405883580446243,0.3259519934654236,0.3259519934654236,1.0,1.0,-0.4867368340492248,0.0614192225039005,0.4253176152706146,-0.0838937610387802,0.0,0.0,0.0,20.03015518188477,60.0,2620.594970703125,0.0,23.18611526489257,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.11279296875,0.5491915941238403,0.050000000745058,0.0458182878792285,298.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5491915941238403,0.050000000745058,0.0482488647103309,298.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11279296875,0.5491915941238403,0.050000000745058,0.0356364473700523,298.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11279296875,0.5491915941238403,0.050000000745058,0.0482488647103309,298.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11279296875,0.5491915941238403,0.050000000745058,0.2288718372583389,289.19012451171875,289.9842529296875,290.0901184082031,289.3493347167969,296.0580444335937,298.60479736328125,289.56512451171875,1.0,0.1489757746458053,0.4074399769306183,0.4074399769306183,1.0,1.0,-0.4882037937641144,0.0994949266314506,0.3887088596820831,-0.0463478080928325,0.0,0.0,0.0,23.702247619628903,60.0,2390.708984375,0.0,26.33269500732422,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407897949219,0.5324255228042603,0.050000000745058,0.0459495037794113,298.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8407897949219,0.5324255228042603,0.050000000745058,0.0483870394527912,298.6667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407897949219,0.5324255228042603,0.050000000745058,0.0357385016977787,298.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407897949219,0.5324255228042603,0.050000000745058,0.0483870394527912,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8407897949219,0.5324255228042603,0.050000000745058,0.2295272797346115,289.9106140136719,289.9222717285156,290.1401062011719,289.3931884765625,296.0140686035156,298.6068725585937,290.25494384765625,1.0,0.156522125005722,0.5259519815444946,0.5259519815444946,0.998532235622406,1.0,-0.4896014034748077,0.1549782156944275,0.3346232175827026,0.0085524981841444,0.0,0.0,0.0,27.218420028686523,60.0,2157.6240234375,0.0,29.356876373291016,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003662109375,0.5195443630218506,0.050000000745058,0.0460733659565448,298.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5003662109375,0.5195443630218506,0.050000000745058,0.0485174767673015,298.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003662109375,0.5195443630218506,0.050000000745058,0.0358348414301872,298.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003662109375,0.5195443630218506,0.050000000745058,0.0485174767673015,298.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003662109375,0.5195443630218506,0.050000000745058,0.2301460057497024,290.5623779296875,289.8593444824219,290.1908569335937,289.43682861328125,295.4070129394531,298.5741271972656,290.85467529296875,1.0,0.1632999777793884,0.6447861194610596,0.6447861194610596,0.9970605373382568,1.0,-0.4909211993217468,0.1916210800409317,0.2993001043796539,0.0447172261774539,0.0,0.0,0.0,30.535409927368164,60.0,1820.123291015625,-0.0,32.23053741455078,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.5096291899681091,0.050000000745058,0.0461883433163166,298.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.5096291899681091,0.050000000745058,0.0486385487020015,298.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.5096291899681091,0.050000000745058,0.0359242670238018,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.5096291899681091,0.050000000745058,0.0486385487020015,298.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.5096291899681091,0.050000000745058,0.2307203412055969,291.0953674316406,289.7960510253906,290.24188232421875,289.47998046875,295.0729064941406,298.533447265625,291.3267822265625,1.0,0.1693329662084579,0.7629759907722473,0.7629759907722473,0.9955967664718628,1.0,-0.4921453297138214,0.2072181403636932,0.2849271893501282,0.0599528923630714,0.0,0.0,0.0,33.6119499206543,60.0,1497.5919189453125,-0.0,34.91519927978516,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.547607421875,0.500862717628479,0.050000000745058,0.0463087707757949,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.547607421875,0.500862717628479,0.050000000745058,0.0487653650343418,298.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.547607421875,0.500862717628479,0.050000000745058,0.036017931997776,298.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.547607421875,0.500862717628479,0.050000000745058,0.0487653650343418,298.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.547607421875,0.500862717628479,0.050000000745058,0.2313219010829925,291.5884704589844,289.7229309082031,290.3008728027344,289.5289306640625,294.95184326171875,298.49969482421875,291.7872619628906,1.0,0.1754136979579925,0.8979701399803162,0.8979701399803162,0.993924915790558,1.0,-0.4934295117855072,0.2137905657291412,0.2796389460563659,0.0661851540207862,0.0,0.0,0.0,36.8330307006836,60.0,1236.325927734375,-0.0,37.74308776855469,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8857727050781,0.4955109059810638,0.050000000745058,0.0463922545313835,298.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8857727050781,0.4955109059810638,0.050000000745058,0.0488532781600952,298.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8857727050781,0.4955109059810638,0.050000000745058,0.0360828638076782,298.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8857727050781,0.4955109059810638,0.050000000745058,0.0488532781600952,298.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8857727050781,0.4955109059810638,0.050000000745058,0.2317389100790023,291.9231872558594,289.6669616699219,290.34600830078125,289.56573486328125,294.9256591796875,298.4822998046875,292.1075744628906,1.0,0.179498478770256,1.0,1.0,0.9923023581504822,1.0,-0.4943191111087799,0.215876966714859,0.2784421443939209,0.0680480375885963,0.0,0.0,0.0,39.065696716308594,60.0,1090.8304443359375,-0.0,39.712379455566406,1.0,281.9222106933594,283.9247436523437,293.64434814453125,295.1816101074219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.196533334218615e-23,2.098266667109308e-23,2.0982665093371264e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616455078125,0.4878992438316345,0.050000000745058,0.046523381024599,298.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.4878992438316345,0.050000000745058,0.048991359770298,298.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616455078125,0.4878992438316345,0.050000000745058,0.0361848510801792,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616455078125,0.4878992438316345,0.050000000745058,0.048991359770298,298.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5616455078125,0.4878992438316345,0.050000000745058,0.2323939204216003,289.2197265625,289.5673217773437,290.42633056640625,289.6299743652344,294.7523193359375,298.4591064453125,287.3360290527344,1.0,0.1857281178236007,1.0,1.0,0.6908922791481018,1.0,-0.4957163333892822,0.2330770641565323,0.2626392543315887,0.0848347097635269,0.2906823456287384,0.2906823456287384,0.0,42.57428359985352,60.0,10033.0791015625,-0.0,42.824256896972656,1.0,282.3900756835937,287.173583984375,294.8978271484375,296.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,2571.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552537858486175,1.0,0.0,0.0,0.8360065221786499,0.836008608341217,4.9483876551903456e-08,4.2606940269470215,4.260684013366699,9.830489943851717e-06,0.0,0.0,-0.0,4942.04443359375,0.0,19.866992950439453,1894.718017578125,0.0,202.5091247558593,0.2182250469923019,1.0,0.0,3.0,1.0,0.0
18166320,298.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.4858504831790924,0.050000000745058,0.0465606078505516,298.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9088134765625,0.4858504831790924,0.050000000745058,0.0490305610001087,298.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.4858504831790924,0.050000000745058,0.0362138040363788,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.4858504831790924,0.050000000745058,0.0490305610001087,298.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.4858504831790924,0.050000000745058,0.2325798720121383,287.5905456542969,289.1657409667969,290.45196533203125,289.650146484375,294.4994812011719,298.4480285644531,286.6038818359375,1.0,0.187465563416481,1.0,1.0,0.5955967903137207,1.0,-0.49611297249794,0.2552092969417572,0.2409036606550216,0.1067724600434303,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57266616821289,48.0,4351.26708984375,-0.0,43.71551132202149,1.0,282.4716186523437,286.2937927246094,294.6674499511719,295.5787048339844,293.1499938964844,293.1499938964844,283.1499938964844,14455.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344929754734039,1.0,0.0,0.0,0.173002079129219,0.177662655711174,3.457392816486049e-09,4.264914989471436,4.264904975891113,9.794539437280037e-06,0.0,0.0,-0.0,896.5204467773438,0.0,5.5773234367370605,1895.299560546875,0.0,341.3187255859375,0.2002201080322265,1.0,0.0,3.0,1.0,0.0
