time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166380,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.4836753010749817,0.050000000745058,0.0466006658971309,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.268310546875,0.4836753010749817,0.050000000745058,0.0490727424621582,298.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.4836753010749817,0.050000000745058,0.0362449623644351,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.4836753010749817,0.050000000745058,0.0490727424621582,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.4836753010749817,0.050000000745058,0.2327799648046493,287.3180847167969,288.68365478515625,290.5599365234375,289.7334289550781,291.3880615234375,298.39703369140625,287.58837890625,1.0,0.1889375150203704,1.0,1.0,0.1985322684049606,1.0,-0.49654021859169,0.4606663286685943,0.0358738861978054,0.3111950755119324,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67279815673828,36.0,2339.91552734375,-0.0,44.72978210449219,1.0,282.4949035644531,286.3784484863281,292.84423828125,293.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,16086.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472022652626037,1.0,0.0,0.0,1.4656262464995962e-05,0.3637884557247162,2.779288572288957e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.61181482730899e-05,0.0,12.347073554992676,1895.43701171875,0.0,368.6262512207031,0.2166333794593811,1.0,0.0,3.0,1.0,0.0
18166440,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.4836753010749817,0.050000000745058,0.0466006658971309,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.268310546875,0.4836753010749817,0.050000000745058,0.0490727424621582,298.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.4836753010749817,0.050000000745058,0.0362449623644351,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.4836753010749817,0.050000000745058,0.0490727424621582,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.268310546875,0.4836753010749817,0.050000000745058,0.2327799648046493,287.3180847167969,288.68365478515625,290.5599365234375,289.7334289550781,291.3880615234375,298.39703369140625,287.58837890625,1.0,0.1889375150203704,1.0,1.0,0.1985322684049606,1.0,-0.49654021859169,0.4606663286685943,0.0358738861978054,0.3111950755119324,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67279815673828,36.0,2339.91552734375,-0.0,44.72978210449219,1.0,282.4949035644531,286.3784484863281,292.84423828125,293.2936706542969,293.1499938964844,293.1499938964844,283.1499938964844,16086.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472022652626037,1.0,0.0,0.0,1.4656262464995962e-05,0.3637884557247162,2.779288572288957e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.61181482730899e-05,0.0,12.347073554992676,1895.43701171875,0.0,368.6262512207031,0.2166333794593811,1.0,0.0,3.0,1.0,0.0
18166500,298.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.772216796875,0.4849114418029785,0.050000000745058,0.0465778335928916,298.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.772216796875,0.4849114418029785,0.050000000745058,0.0490487031638622,298.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.772216796875,0.4849114418029785,0.050000000745058,0.0362272039055824,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.772216796875,0.4849114418029785,0.050000000745058,0.0490487031638622,298.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.772216796875,0.4849114418029785,0.050000000745058,0.2326659262180328,287.8187255859375,288.6268615722656,290.61456298828125,289.7746276855469,290.6463928222656,298.3781433105469,288.036865234375,1.0,0.1877495497465133,1.0,1.0,0.0,1.0,-0.4962971210479736,0.4962954819202423,1.6550678765270277e-06,0.3467136025428772,5.551115123125783e-17,5.551115123125783e-17,0.0,44.067848205566406,36.0,1766.5762939453125,-0.0,44.19734573364258,1.0,282.4948425292969,286.3784484863281,292.294189453125,292.5887756347656,293.1499938964844,293.1499938964844,283.1499938964844,16552.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671507835388183,1.0,0.0,0.0,1.4691194337501656e-05,0.416794866323471,2.785885400407445e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.550172914401628e-05,0.0,14.670255661010742,1895.4371337890625,0.0,221.16384887695312,0.2222902625799179,1.0,0.0,3.0,1.0,0.0
18166560,298.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19879150390625,0.4873785376548767,0.050000000745058,0.0465327650308609,298.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.19879150390625,0.4873785376548767,0.050000000745058,0.0490012429654598,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19879150390625,0.4873785376548767,0.050000000745058,0.0361921489238739,298.03125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19879150390625,0.4873785376548767,0.050000000745058,0.0490012429654598,298.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19879150390625,0.4873785376548767,0.050000000745058,0.2324407994747162,288.2386779785156,288.2215881347656,290.6695861816406,289.81549072265625,290.9349670410156,298.3638000488281,288.4353942871094,1.0,0.1854812949895858,1.0,1.0,0.1996324211359024,1.0,-0.4958021640777588,0.4665791392326355,0.0292230378836393,0.3172422349452972,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85789108276367,25.0,1427.3839111328125,-0.0,43.11467361450195,1.0,282.4947814941406,286.3784484863281,292.008056640625,292.1481018066406,293.1499938964844,293.1499938964844,283.1499938964844,16936.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2667649686336517,1.0,0.0,0.0,1.5040977814351209e-05,0.4503135979175567,2.8522149919663065e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5181266866857186e-05,0.0,16.299144744873047,1895.4371337890625,0.0,0.0,0.2264283597469329,1.0,0.0,3.0,1.0,0.0
18166620,298.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.5002914071083069,0.050000000745058,0.0463171675801277,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7573547363281,0.5002914071083069,0.050000000745058,0.0487742088735103,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83282470703125,0.7181501984596252,0.1801883280277252,0.0966933593153953,298.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.5002914071083069,0.050000000745058,0.0487742088735103,298.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.5002914071083069,0.050000000745058,0.2313638478517532,288.8068542480469,288.1493225097656,290.7464904785156,289.87164306640625,292.9584350585937,298.350341796875,289.024169921875,1.0,0.1818644106388092,1.0,1.0,0.476297914981842,1.0,-0.566240131855011,0.3703272342681885,0.1959128975868225,0.2050365656614303,5.551115123125783e-17,5.551115123125783e-17,0.0,37.630619049072266,25.0,1431.61376953125,-0.0,46.58971405029297,1.0,282.4947204589844,286.37841796875,291.8661499023437,291.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17335.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1224528402090072,1.0,0.0,0.0,1.539525510452222e-05,0.4765031039714813,2.9193964953822e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502413892420009e-05,0.0,17.72104835510254,1895.4371337890625,0.0,0.0,0.2302334010601043,1.0,0.0,3.0,1.0,0.0
18166680,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.50698322057724,0.050000000745058,0.04622233659029,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.50698322057724,0.050000000745058,0.0486743487417697,298.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1967468261719,0.7847350239753723,0.1797403395175933,0.1224773377180099,298.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.50698322057724,0.050000000745058,0.0486743487417697,298.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.50698322057724,0.050000000745058,0.230890154838562,289.142578125,287.7801513671875,290.78076171875,289.8963317871094,294.06988525390625,298.3251647949219,289.39752197265625,1.0,0.1801477521657943,1.0,1.0,0.5988972783088684,1.0,-0.5962954759597778,0.3142781853675842,0.2820172905921936,0.1433818191289901,5.551115123125783e-17,5.551115123125783e-17,0.0,35.34653091430664,25.0,1681.0938720703125,-0.0,47.911128997802734,1.0,282.49468994140625,286.37841796875,291.7948303222656,291.8570251464844,293.1499938964844,293.1499938964844,283.1499938964844,17468.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0481115616858005,1.0,0.0,0.0,1.5513536709477194e-05,0.4834095239639282,2.941825927825492e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494495831546374e-05,0.0,18.133235931396484,1895.4371337890625,0.0,0.0,0.231388658285141,1.0,0.0,3.0,1.0,0.0
18166740,298.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3834228515625,0.5332250595092773,0.1572880148887634,0.0459418967366218,298.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9400329589844,0.7671214938163757,0.1604522168636322,0.1354660242795944,298.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8303612470626831,0.1810131222009658,0.1270012408494949,298.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3834228515625,0.5332250595092773,0.050000000745058,0.0483790300786495,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3834228515625,0.5332250595092773,0.050000000745058,0.2294892817735672,288.0364685058594,287.70098876953125,290.875,289.963134765625,295.0096130371094,298.2433776855469,287.1746826171875,1.0,0.1784785836935043,1.0,1.0,0.9335798025131226,1.0,-0.703532874584198,0.3060454428195953,0.3974874317646026,0.1144744455814361,0.0035524829290807,0.0035524829290807,0.0,28.81221580505371,25.0,8540.2626953125,-0.0,54.25656127929688,1.0,282.8385925292969,286.9969482421875,292.5028991699219,293.1489562988281,293.1499938964844,293.1499938964844,283.1499938964844,20188.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5880523920059204,0.6154487729072571,2.3074139932077745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.687255859375,0.0,31.5975341796875,1895.4371337890625,0.0,0.0,0.259342759847641,1.0,0.0,3.0,1.0,0.0
18166800,298.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810852050781,0.6730718612670898,0.158343881368637,0.0806992501020431,298.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2916564941406,0.8073412179946899,0.1593677550554275,0.1462885737419128,298.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620849609375,0.8498103618621826,0.180906593799591,0.1270451098680496,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.5489533543586731,0.050000000745058,0.0482497401535511,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.5489533543586731,0.1476911455392837,0.228875994682312,287.36541748046875,287.3598937988281,290.8934020996094,289.9759826660156,295.0362243652344,298.2230834960937,287.1324768066406,1.0,0.178955927491188,1.0,1.0,0.9980335235595704,1.0,-0.7573405504226685,0.327194482088089,0.4301460385322571,0.1248175948858261,5.551115123125783e-17,5.551115123125783e-17,0.0,26.043685913085938,43.0,5158.93310546875,-0.0,58.220191955566406,1.0,282.8562927246094,286.8030700683594,292.7057189941406,293.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,22033.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2000009715557098,0.30439493060112,4.010919596453277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1409.8448486328125,0.0,14.487664222717283,1895.4371337890625,0.0,0.0,0.2486564517021179,1.0,0.0,3.0,1.0,0.0
18166860,298.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.8864718079566956,0.1572153717279434,0.0966578051447868,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.387451171875,0.8864718079566956,0.1630498319864273,0.1017853170633316,298.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8864718079566956,0.1960079073905944,0.075178287923336,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.9776232242584229,0.142389714717865,0.1336680650711059,297.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38751220703125,0.8864718079566956,0.1482176780700683,0.4828257262706756,287.2936706542969,286.9615478515625,291.0069885253906,290.0542297363281,295.0346069335937,298.1831970214844,286.9800109863281,1.0,0.1955546885728836,1.0,1.0,0.8559491038322449,1.0,-1.0684852600097656,0.468489408493042,0.5999958515167236,0.2087196707725525,0.3620364665985107,0.3620364665985107,0.0,14.409507751464844,63.0,11143.26171875,-0.0,95.39149475097656,1.0,283.0064697265625,286.5151672363281,293.384765625,294.0442199707031,293.1499938964844,293.1499938964844,283.1499938964844,19451.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.045628648251295,1.0,0.0,0.0,0.7679885625839233,0.7789403200149536,3.9355274594754526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.96826171875,0.0,43.3669319152832,1895.4371337890625,0.0,0.0,0.2768513560295105,1.0,0.0,3.0,1.0,0.0
18166920,298.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.8864718079566956,0.1572153717279434,0.0966578051447868,298.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.387451171875,0.8864718079566956,0.1630498319864273,0.1017853170633316,298.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8864718079566956,0.1960079073905944,0.075178287923336,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3207092285156,0.9776232242584229,0.142389714717865,0.1336680650711059,297.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.38751220703125,0.8864718079566956,0.1482176780700683,0.4828257262706756,287.2936706542969,286.9615478515625,291.0069885253906,290.0542297363281,295.0346069335937,298.1831970214844,286.9800109863281,1.0,0.1955546885728836,1.0,1.0,0.8559491038322449,1.0,-1.0684852600097656,0.468489408493042,0.5999958515167236,0.2087196707725525,0.3620364665985107,0.3620364665985107,0.0,14.409507751464844,63.0,11143.26171875,-0.0,95.39149475097656,1.0,283.0064697265625,286.5151672363281,293.384765625,294.0442199707031,293.1499938964844,293.1499938964844,283.1499938964844,19451.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.045628648251295,1.0,0.0,0.0,0.7679885625839233,0.7789403200149536,3.9355274594754526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.96826171875,0.0,43.3669319152832,1895.4371337890625,0.0,0.0,0.2768513560295105,1.0,0.0,3.0,1.0,0.0
18166980,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8906980752944946,0.1569900214672088,0.0995504111051559,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.8906980752944946,0.1674047410488128,0.1048313751816749,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8906980752944946,0.2065410912036895,0.0774280950427055,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.9660282731056212,0.136805310845375,0.1308014839887619,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9499577283859252,0.1464492529630661,0.5916448831558228,286.8660888671875,286.5852966308594,291.12164306640625,290.1312866210937,294.8904113769531,298.0968933105469,286.81280517578125,1.0,0.2182818800210952,1.0,1.0,0.7137361764907837,1.0,-1.206437587738037,0.5554443597793579,0.6509932279586792,0.2687343657016754,0.548580527305603,0.548580527305603,0.0,16.467727661132812,83.0,12203.6376953125,-0.0,133.31500244140625,1.0,283.0855407714844,286.26031494140625,294.424072265625,295.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,19050.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990851402282715,1.0,0.0,0.0,0.8593536019325256,0.8597409129142761,4.9276202673809166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.88818359375,0.0,50.2465705871582,1895.4371337890625,0.0,114.6122817993164,0.2928775250911712,1.0,0.0,3.0,1.0,0.0
18167040,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8906980752944946,0.1569900214672088,0.0995504111051559,297.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90887451171875,0.8906980752944946,0.1674047410488128,0.1048313751816749,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8906980752944946,0.2065410912036895,0.0774280950427055,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.9660282731056212,0.136805310845375,0.1308014839887619,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9499577283859252,0.1464492529630661,0.5916448831558228,286.8660888671875,286.5852966308594,291.12164306640625,290.1312866210937,294.8904113769531,298.0968933105469,286.81280517578125,1.0,0.2182818800210952,1.0,1.0,0.7137361764907837,1.0,-1.206437587738037,0.5554443597793579,0.6509932279586792,0.2687343657016754,0.548580527305603,0.548580527305603,0.0,16.467727661132812,83.0,12203.6376953125,-0.0,133.31500244140625,1.0,283.0855407714844,286.26031494140625,294.424072265625,295.1556396484375,293.1499938964844,293.1499938964844,283.1499938964844,19050.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990851402282715,1.0,0.0,0.0,0.8593536019325256,0.8597409129142761,4.9276202673809166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.88818359375,0.0,50.2465705871582,1895.4371337890625,0.0,114.6122817993164,0.2928775250911712,1.0,0.0,3.0,1.0,0.0
18167100,297.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76690673828125,0.8601022362709045,0.1564638763666153,0.1415712684392929,297.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.76513671875,0.8799141049385071,0.1682808101177215,0.159556046128273,298.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7601318359375,0.9495958089828492,0.2071908414363861,0.1451489925384521,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686462402344,0.8241596817970276,0.1373921632766723,0.1303228884935379,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7664489746094,0.8407328128814697,0.1458397805690765,0.6589344143867493,286.7562255859375,286.5541687011719,291.1792907714844,290.1693115234375,294.7464599609375,298.0459899902344,286.6954040527344,1.0,0.2298749685287475,1.0,1.0,0.6426296830177307,1.0,-1.1548218727111816,0.5630953311920166,0.591726541519165,0.2670623660087585,0.5861282348632812,0.5861282348632812,0.0,24.084997177124023,83.0,13573.0390625,-0.0,172.99942016601562,1.0,283.1108703613281,286.1633605957031,294.31805419921875,295.35546875,293.1499938964844,293.1499938964844,283.1499938964844,13308.2998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067874848842621,1.0,0.0,0.0,1.125062108039856,1.1250686645507812,8.445909571719312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.15283203125,0.0,67.70646667480469,1895.4371337890625,0.0,287.76678466796875,0.3214990496635437,1.0,0.0,3.0,1.0,0.0
18167160,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682189941406,0.9699404835700988,0.1532112807035446,0.1398428678512573,297.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7665100097656,0.9212472438812256,0.1696386188268661,0.1280517131090164,298.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665710449219,0.9202963709831238,0.2109408229589462,0.0943266898393631,297.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.767333984375,0.9259856343269348,0.1360577046871185,0.1297522485256195,297.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.9460626244544984,0.143357366323471,0.6507640480995178,286.7699584960937,286.2316589355469,291.23712158203125,290.20703125,294.2310791015625,298.0057373046875,286.7662353515625,1.0,0.2476004660129547,1.0,1.0,0.5141037106513977,1.0,-1.3740218877792358,0.7771422863006592,0.5968796610832214,0.457008421421051,0.8744632601737976,0.8744632601737976,0.0,20.47113990783692,103.0,15458.46875,-0.0,194.7973480224609,1.0,283.1278686523437,286.18218994140625,294.11639404296875,295.2947082519531,293.1499938964844,293.1499938964844,283.1499938964844,12278.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866028726100921,1.0,0.0,0.0,1.2300418615341189,1.2300461530685425,1.0095625668782304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.30224609375,0.0,79.32757568359375,1895.4371337890625,0.0,467.4918823242188,0.3409823775291443,1.0,0.0,3.0,1.0,0.0
18167220,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.777609646320343,0.1463678926229477,0.1338064521551132,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138977050781,0.8083631992340088,0.1645627319812774,0.1578289717435836,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8679000735282898,0.2053434401750564,0.145594447851181,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.7535107135772705,0.1337580531835556,0.1281772404909134,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2174987792969,0.7644182443618774,0.1394483596086502,0.6352510452270508,286.2094421386719,285.9009094238281,291.3532409667969,290.281494140625,292.4188232421875,297.87335205078125,286.17657470703125,1.0,0.2800582945346832,1.0,1.0,0.2570518553256988,1.0,-1.441240668296814,1.2186702489852903,0.2225703746080398,0.8837845325469971,0.9073289036750792,0.9073289036750792,0.0,38.510986328125,91.0,17336.03515625,-0.0,264.813720703125,1.0,283.145263671875,285.7093200683594,293.7391967773437,295.09600830078125,293.1499938964844,293.1499938964844,283.1499938964844,12231.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776594877243042,1.0,0.0,0.0,1.6278094053268433,1.6278151273727417,1.7680743269465893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.47021484375,0.0,152.91680908203125,1895.4371337890625,0.0,811.90185546875,0.4196207225322723,1.0,0.0,3.0,1.0,0.0
18167280,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.777609646320343,0.1463678926229477,0.1338064521551132,297.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2138977050781,0.8083631992340088,0.1645627319812774,0.1578289717435836,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105407714844,0.8679000735282898,0.2053434401750564,0.145594447851181,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.7535107135772705,0.1337580531835556,0.1281772404909134,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2174987792969,0.7644182443618774,0.1394483596086502,0.6352510452270508,286.2094421386719,285.9009094238281,291.3532409667969,290.281494140625,292.4188232421875,297.87335205078125,286.17657470703125,1.0,0.2800582945346832,1.0,1.0,0.2570518553256988,1.0,-1.441240668296814,1.2186702489852903,0.2225703746080398,0.8837845325469971,0.9073289036750792,0.9073289036750792,0.0,38.510986328125,91.0,17336.03515625,-0.0,264.813720703125,1.0,283.145263671875,285.7093200683594,293.7391967773437,295.09600830078125,293.1499938964844,293.1499938964844,283.1499938964844,12231.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776594877243042,1.0,0.0,0.0,1.6278094053268433,1.6278151273727417,1.7680743269465893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.47021484375,0.0,152.91680908203125,1895.4371337890625,0.0,811.90185546875,0.4196207225322723,1.0,0.0,3.0,1.0,0.0
18167340,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.7073046565055847,0.1432304978370666,0.1308972686529159,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8267822265625,0.7351276278495789,0.1621000170707702,0.1555330604314804,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8247985839844,0.7892912030220032,0.2019617259502411,0.1426549404859542,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.6871286630630493,0.1320432722568512,0.1270420849323272,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.6957448720932007,0.1365391463041305,0.624090850353241,285.82452392578125,285.8624267578125,291.46636962890625,290.3525390625,291.4641418457031,297.7603759765625,285.814208984375,1.0,0.2963453829288482,1.0,1.0,0.0075131654739379,1.0,-1.416467785835266,1.4164555072784424,1.2324190720391924e-05,1.0870256423950195,0.7533842921257019,0.7533842921257019,0.0,55.51057815551758,91.0,17888.3828125,-0.0,295.86669921875,1.0,283.149169921875,285.4567565917969,293.47760009765625,294.82061767578125,293.1499938964844,293.1499938964844,283.1499938964844,14171.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979297161102295,1.0,0.0,0.0,1.8554147481918333,1.855421781539917,2.297076093782381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.83251953125,0.0,219.90774536132807,1895.4371337890625,0.0,917.3377685546876,0.4729316532611847,1.0,0.0,3.0,1.0,0.0
18167400,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.823974609375,0.7061213254928589,0.143176794052124,0.1308436840772628,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8227844238281,0.7340810298919678,0.1620608568191528,0.155493289232254,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8211364746094,0.7880586981773376,0.2019433379173278,0.1426261663436889,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.686007559299469,0.1320063471794128,0.1270132213830948,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244934082031,0.6945543885231018,0.1364715844392776,0.6238043308258057,285.8208923339844,285.59326171875,291.46978759765625,290.3546447753906,291.46636962890625,297.7576904296875,285.8131408691406,1.0,0.2966789007186889,1.0,1.0,0.0,1.0,-1.4159435033798218,1.4159384965896606,5.029835847381037e-06,1.0866150856018066,0.9296543598175048,0.9296543598175048,0.0,55.86319732666016,79.0,17881.380859375,-0.0,296.4866943359375,1.0,283.14923095703125,285.4562072753906,293.4721069335937,294.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,14417.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978716611862183,1.0,0.0,0.0,1.8539785146713257,1.8539855480194087,2.293521248475372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.6669921875,0.0,220.4122314453125,1895.4371337890625,0.0,917.0181884765624,0.4731479287147522,1.0,0.0,3.0,1.0,0.0
18167460,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.684930145740509,0.1424038559198379,0.1300052851438522,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578674316406,0.7153517007827759,0.1616198718547821,0.1549738943576812,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.7673504948616028,0.2025472372770309,0.1427605152130127,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.6660358905792236,0.1313835680484771,0.1264723390340805,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.6727614998817444,0.1350358575582504,0.617393434047699,285.65606689453125,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6874694824219,285.6431884765625,1.0,0.3032125234603882,1.0,1.0,0.0,1.0,-1.4061239957809448,1.4061223268508911,1.6482464388900553e-06,1.0787224769592283,0.9272921681404114,0.9272921681404114,0.0,62.86825942993164,79.0,18756.076171875,-0.0,308.9707336425781,1.0,283.1498718261719,285.2677001953125,293.40997314453125,294.7457580566406,293.1499938964844,293.1499938964844,283.1499938964844,11482.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928402543067932,1.0,0.0,0.0,2.133884191513061,2.133892297744751,3.038330760318786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.7119140625,0.0,302.7591247558594,1895.4371337890625,0.0,889.7171020507812,0.5307057499885559,1.0,0.0,3.0,1.0,0.0
18167520,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.6829867959022522,0.1423799991607666,0.1299569755792617,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356811523437,0.7135757207870483,0.1616505533456802,0.1549785733222961,297.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.7656955122947693,0.2028281539678573,0.1429234147071838,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.6641970276832581,0.1313455551862716,0.1264272183179855,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.670624852180481,0.1348531693220138,0.6165063381195068,285.6341857910156,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6761779785156,285.6233215332031,1.0,0.3038698434829712,1.0,1.0,0.0,1.0,-1.4051473140716553,1.4051456451416016,1.646162218094105e-06,1.0779346227645874,0.9239323735237122,0.9239323735237122,0.0,63.60074996948242,67.0,18834.771484375,-0.0,310.2876892089844,1.0,283.14990234375,285.24615478515625,293.4107971191406,294.7442321777344,293.1499938964844,293.1499938964844,283.1499938964844,11902.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914413332939148,1.0,0.0,0.0,2.1630098819732666,2.163018226623535,3.121838290098822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.92041015625,0.0,315.7882385253906,1895.4371337890625,0.0,882.2626953125,0.5409042239189148,1.0,0.0,3.0,1.0,0.0
18167580,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.6805986166000366,0.1428808569908142,0.1301981061697006,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.711653470993042,0.1624669432640075,0.1555408239364624,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.765449583530426,0.2053083479404449,0.1444664746522903,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.6616725921630859,0.131598025560379,0.1265124231576919,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.666567325592041,0.1342708468437194,0.6130313873291016,285.5365295410156,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6187438964844,285.53173828125,1.0,0.3047039806842804,1.0,1.0,0.0,1.0,-1.4038912057876587,1.403889536857605,1.6434524923170102e-06,1.076888918876648,0.8958119750022888,0.8958119750022888,0.0,64.7535629272461,55.0,19351.486328125,-0.0,312.48260498046875,1.0,283.1499938964844,285.1407470703125,293.4689636230469,294.805419921875,293.1499938964844,293.1499938964844,283.1499938964844,14721.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847129821777344,1.0,0.0,0.0,2.3313024044036865,2.3313121795654297,3.626524573974166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.2939453125,0.0,399.6558227539063,1895.4371337890625,0.0,847.2208862304688,0.5772767066955566,1.0,0.0,3.0,1.0,0.0
18167640,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.6805986166000366,0.1428808569908142,0.1301981061697006,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53717041015625,0.711653470993042,0.1624669432640075,0.1555408239364624,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.765449583530426,0.2053083479404449,0.1444664746522903,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.6616725921630859,0.131598025560379,0.1265124231576919,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.666567325592041,0.1342708468437194,0.6130313873291016,285.5365295410156,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6187438964844,285.53173828125,1.0,0.3047039806842804,1.0,1.0,0.0,1.0,-1.4038912057876587,1.403889536857605,1.6434524923170102e-06,1.076888918876648,0.8958119750022888,0.8958119750022888,0.0,64.7535629272461,55.0,19351.486328125,-0.0,312.48260498046875,1.0,283.1499938964844,285.1407470703125,293.4689636230469,294.805419921875,293.1499938964844,293.1499938964844,283.1499938964844,14721.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847129821777344,1.0,0.0,0.0,2.3313024044036865,2.3313121795654297,3.626524573974166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.2939453125,0.0,399.6558227539063,1895.4371337890625,0.0,847.2208862304688,0.5772767066955566,1.0,0.0,3.0,1.0,0.0
18167700,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.6842308044433594,0.1434445232152938,0.1305715441703796,297.5223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5228576660156,0.7153274416923523,0.1631840318441391,0.1560797393321991,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.7703062295913696,0.2068690806627273,0.1454522460699081,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.6648727655410767,0.1319794952869415,0.126748725771904,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.6691483855247498,0.1342750042676925,0.6124011874198914,285.522705078125,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5965881347656,285.521484375,1.0,0.3034391105175018,1.0,1.0,0.0,1.0,-1.405695557594299,1.4056938886642456,1.6472686183988117e-06,1.0783123970031738,0.8951929211616516,0.8951929211616516,0.0,63.569862365722656,55.0,19517.8203125,-0.0,310.4595947265625,1.0,283.1499938964844,285.12628173828125,293.5128479003906,294.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,15296.8603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832544565200806,1.0,0.0,0.0,2.3641602993011475,2.3641703128814697,3.729470847702032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.97509765625,0.0,417.55853271484375,1895.4371337890625,0.0,839.8001098632812,0.5880559682846069,1.0,0.0,3.0,1.0,0.0
18167760,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.6905359029769897,0.1441569626331329,0.1310667097568512,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.51617431640625,0.7213343381881714,0.1640516817569732,0.156746432185173,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.7779876589775085,0.2085701078176498,0.1465290933847427,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.670615017414093,0.1324918121099472,0.1270888149738311,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.6743245720863342,0.1344330906867981,0.6123748421669006,285.5160522460937,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5777587890625,285.5150451660156,1.0,0.3013105094432831,1.0,1.0,0.0,1.0,-1.4087584018707275,1.4087568521499634,1.653773551879567e-06,1.0807428359985352,0.901296615600586,0.901296615600586,0.0,61.4916877746582,43.0,19726.751953125,-0.0,306.8470764160156,1.0,283.1499938964844,285.1134338378906,293.5597839355469,294.9111022949219,293.1499938964844,293.1499938964844,283.1499938964844,15627.6572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5832745432853699,1.0,0.0,0.0,2.404491901397705,2.404502391815185,3.857802823858947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.072265625,0.0,438.3314208984375,1895.4371337890625,0.0,839.9019775390625,0.5975870490074158,1.0,0.0,3.0,1.0,0.0
18167820,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.7102413177490234,0.1458303183317184,0.1322648227214813,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5081787109375,0.7395282983779907,0.1660556942224502,0.1583133786916732,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.8012499809265137,0.2121825218200683,0.1488203406333923,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.6892849206924438,0.1337626129388809,0.1279698610305786,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.6919040083885193,0.1350455284118652,0.6135293841362,285.50811767578125,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5469970703125,285.5076599121094,1.0,0.2950716018676758,1.0,1.0,0.0,1.0,-1.4172706604003906,1.417268991470337,1.6719590121283543e-06,1.087515950202942,0.9263204336166382,0.9263204336166382,0.0,55.39596176147461,31.0,20163.251953125,-0.0,295.9446105957031,1.0,283.1499938964844,285.0928039550781,293.6513977050781,295.0295715332031,293.1499938964844,293.1499938964844,283.1499938964844,15836.1357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869613885879517,1.0,0.0,0.0,2.483187437057495,2.483198404312134,4.114455407489004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.01611328125,0.0,478.562255859375,1895.4371337890625,0.0,858.7822265625,0.6185691356658936,1.0,0.0,3.0,1.0,0.0
18167880,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.7102413177490234,0.1458303183317184,0.1322648227214813,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5081787109375,0.7395282983779907,0.1660556942224502,0.1583133786916732,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.8012499809265137,0.2121825218200683,0.1488203406333923,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.6892849206924438,0.1337626129388809,0.1279698610305786,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.6919040083885193,0.1350455284118652,0.6135293841362,285.50811767578125,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5469970703125,285.5076599121094,1.0,0.2950716018676758,1.0,1.0,0.0,1.0,-1.4172706604003906,1.417268991470337,1.6719590121283543e-06,1.087515950202942,0.9263204336166382,0.9263204336166382,0.0,55.39596176147461,31.0,20163.251953125,-0.0,295.9446105957031,1.0,283.1499938964844,285.0928039550781,293.6513977050781,295.0295715332031,293.1499938964844,293.1499938964844,283.1499938964844,15836.1357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869613885879517,1.0,0.0,0.0,2.483187437057495,2.483198404312134,4.114455407489004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.01611328125,0.0,478.562255859375,1895.4371337890625,0.0,858.7822265625,0.6185691356658936,1.0,0.0,3.0,1.0,0.0
18167940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.7372575998306274,0.1476326882839203,0.1335645169019699,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49072265625,0.7685773968696594,0.1682208627462387,0.1600164175033569,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.8337776064872742,0.2158658802509308,0.1511510610580444,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.7176820039749146,0.1351982802152633,0.1289815455675125,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.7190572023391724,0.1358632147312164,0.6155206561088562,285.4905700683594,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5220947265625,285.4894104003906,1.0,0.2868209481239319,1.0,1.0,0.0,1.0,-1.427277684211731,1.4272758960723877,1.6935150597419124e-06,1.095488429069519,0.9549744725227356,0.9549744725227356,0.0,47.53546524047852,25.0,20674.404296875,-0.0,281.2597045898437,1.0,283.1499938964844,285.0584716796875,293.734130859375,295.1461181640625,293.1499938964844,293.1499938964844,283.1499938964844,16339.5078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939422249794006,1.0,0.0,0.0,2.5929129123687744,2.5929245948791504,4.486102227474477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.46533203125,0.0,539.9185180664062,1895.4371337890625,0.0,895.6307983398438,0.6443804502487183,1.0,0.0,3.0,1.0,0.0
18168000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.7372575998306274,0.1476326882839203,0.1335645169019699,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49072265625,0.7685773968696594,0.1682208627462387,0.1600164175033569,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.8337776064872742,0.2158658802509308,0.1511510610580444,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.7176820039749146,0.1351982802152633,0.1289815455675125,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.7190572023391724,0.1358632147312164,0.6155206561088562,285.4905700683594,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5220947265625,285.4894104003906,1.0,0.2868209481239319,1.0,1.0,0.0,1.0,-1.427277684211731,1.4272758960723877,1.6935150597419124e-06,1.095488429069519,0.9549744725227356,0.9549744725227356,0.0,47.53546524047852,25.0,20674.404296875,-0.0,281.2597045898437,1.0,283.1499938964844,285.0584716796875,293.734130859375,295.1461181640625,293.1499938964844,293.1499938964844,283.1499938964844,16339.5078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939422249794006,1.0,0.0,0.0,2.5929129123687744,2.5929245948791504,4.486102227474477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.46533203125,0.0,539.9185180664062,1895.4371337890625,0.0,895.6307983398438,0.6443804502487183,1.0,0.0,3.0,1.0,0.0
18168060,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7599180936813354,0.1489090323448181,0.134512796998024,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740295410156,0.7940118908882141,0.1697685569524765,0.1612677425146103,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.8605296611785889,0.2184394299983978,0.1527998447418213,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7389033436775208,0.1362422853708267,0.1297533214092254,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.7395590543746948,0.1364786177873611,0.6172491908073425,285.47381591796875,285.43359375,292.1349792480469,290.7478942871094,292.1304931640625,297.5065002441406,285.4720458984375,1.0,0.2815389633178711,1.0,1.0,0.0,1.0,-1.4348996877670288,1.4348978996276855,1.7100524019042496e-06,1.1015578508377075,0.9753957390785216,0.9753957390785216,0.0,42.32414627075195,25.0,21061.703125,-0.0,271.82196044921875,1.0,283.1499938964844,285.0286865234375,293.7865905761719,295.2238464355469,293.1499938964844,293.1499938964844,283.1499938964844,16913.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997259020805359,1.0,0.0,0.0,2.6841583251953125,2.684170961380005,4.807392883776629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7109375,0.0,595.6652221679688,1895.4371337890625,0.0,927.27490234375,0.6631353497505188,1.0,0.0,3.0,1.0,0.0
18168120,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7706373929977417,0.1494281888008117,0.1349013298749923,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.46881103515625,0.8056299090385437,0.1703976839780807,0.1617812365293502,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8731316924095154,0.2194775193929672,0.1534674614667892,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7486646771430969,0.136669173836708,0.1300741732120514,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7490401268005371,0.1367306560277938,0.6179855465888977,285.4686279296875,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.50048828125,285.4672546386719,1.0,0.2794377207756042,1.0,1.0,0.0,1.0,-1.4380528926849363,1.4380512237548828,1.716925680739223e-06,1.104069709777832,0.9855326414108276,0.9855326414108276,0.0,40.28048324584961,25.0,21204.765625,-0.0,268.1611328125,1.0,283.1499938964844,285.0194702148437,293.806396484375,295.2530822753906,293.1499938964844,293.1499938964844,283.1499938964844,17057.5390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021014451980591,1.0,0.0,0.0,2.7151873111724854,2.715200185775757,4.91918285661086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.42919921875,0.0,615.1775512695312,1895.4371337890625,0.0,940.5648193359376,0.6733143925666809,1.0,0.0,3.0,1.0,0.0
18168180,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8047148585319519,0.1511838883161544,0.1362864524126052,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474182128906,0.8388977646827698,0.1725178658962249,0.1635889261960983,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.9138752222061156,0.2229603379964828,0.1557631939649582,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7804234623908997,0.138111725449562,0.1312357187271118,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7796822190284729,0.1375699639320373,0.6207926273345947,285.4472961425781,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48095703125,285.44635009765625,1.0,0.2747354805469513,1.0,1.0,0.0,1.0,-1.4494056701660156,1.4494038820266724,1.7418151401216164e-06,1.113107204437256,1.0,1.0,0.0,35.13301086425781,25.0,21729.130859375,-0.0,260.29205322265625,1.0,283.1499938964844,284.9818420410156,293.8714294433594,295.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18164.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610258936882019,1.0,0.0,0.0,2.8384273052215576,2.838441133499145,5.37587141025142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.16845703125,0.0,700.0313720703125,1895.4371337890625,0.0,987.4125366210938,0.7028054594993591,1.0,0.0,3.0,1.0,0.0
