time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168240,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8047148585319519,0.1511838883161544,0.1362864524126052,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474182128906,0.8388977646827698,0.1725178658962249,0.1635889261960983,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.9138752222061156,0.2229603379964828,0.1557631939649582,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7804234623908997,0.138111725449562,0.1312357187271118,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.7796822190284729,0.1375699639320373,0.6207926273345947,285.4472961425781,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48095703125,285.44635009765625,1.0,0.2747354805469513,1.0,1.0,0.0,1.0,-1.4494056701660156,1.4494038820266724,1.7418151401216164e-06,1.113107204437256,1.0,1.0,0.0,35.13301086425781,25.0,21729.130859375,-0.0,260.29205322265625,1.0,283.1499938964844,284.9818420410156,293.8714294433594,295.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18164.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610258936882019,1.0,0.0,0.0,2.8384273052215576,2.838441133499145,5.37587141025142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.16845703125,0.0,700.0313720703125,1895.4371337890625,0.0,987.4125366210938,0.7028054594993591,1.0,0.0,3.0,1.0,0.0
18168300,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.8204304575920105,0.152046799659729,0.1369867324829101,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.8551194071769714,0.1735506057739257,0.1644908338785171,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.9359250068664552,0.2246519327163696,0.1568931490182876,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.7963168621063232,0.138815551996231,0.1318240761756897,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.7949631214141846,0.137969821691513,0.6222246289253235,285.4383850097656,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4717712402344,285.4371032714844,1.0,0.2730428874492645,1.0,1.0,0.0,1.0,-1.455110788345337,1.4551090002059937,1.754411869114847e-06,1.1176490783691406,1.0,1.0,0.0,33.13394546508789,25.0,21996.705078125,-0.0,257.741943359375,1.0,283.1499938964844,284.9638061523437,293.9023132324219,295.3990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18987.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141394376754761,1.0,0.0,0.0,2.9024031162261963,2.902417659759521,5.620938168249268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.431640625,0.0,748.410888671875,1895.4371337890625,0.0,1010.3433227539062,0.7156453132629395,1.0,0.0,3.0,1.0,0.0
18168360,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8349226117134094,0.1529018431901931,0.1376904249191284,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4343566894531,0.8712985515594482,0.174563780426979,0.1653861552476883,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.9564881920814514,0.2263093888759613,0.1580073684453964,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8114597797393799,0.1395065486431121,0.1324125379323959,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.809565007686615,0.1383543461561203,0.6236470341682434,285.434326171875,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4629821777344,285.4340515136719,1.0,0.2717421352863312,1.0,1.0,0.0,1.0,-1.460782170295715,1.4607805013656616,1.7669921135166078e-06,1.1221632957458496,1.0,1.0,0.0,31.457963943481445,25.0,22222.703125,-0.0,255.958251953125,1.0,283.1499938964844,284.953857421875,293.93182373046875,295.4428405761719,293.1499938964844,293.1499938964844,283.1499938964844,19572.041015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177463531494141,1.0,0.0,0.0,2.946742057800293,2.9467570781707764,5.793987725155603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.44970703125,0.0,783.2367553710938,1895.4371337890625,0.0,1032.0234375,0.7292706370353699,1.0,0.0,3.0,1.0,0.0
18168420,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8548616170883179,0.1540751755237579,0.1386706233024597,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4277648925781,0.8936706781387329,0.1759386211633682,0.1666156947612762,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.9807448983192444,0.2285559475421905,0.1595286130905151,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.830348789691925,0.1404447257518768,0.133225992321968,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.8277375102043152,0.138863667845726,0.6255910992622375,285.4277038574219,285.3520202636719,292.47491455078125,290.9376525878906,292.4706420898437,297.4513244628906,285.4273376464844,1.0,0.270416647195816,1.0,1.0,0.0,1.0,-1.468571662902832,1.4685698747634888,1.7843647128756857e-06,1.128362059593201,1.0,1.0,0.0,29.527454376220703,25.0,22565.798828125,-0.0,254.41012573242188,1.0,283.1499938964844,284.93603515625,293.9727478027344,295.504638671875,293.1499938964844,293.1499938964844,283.1499938964844,20586.498046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225228905677795,1.0,0.0,0.0,3.022144317626953,3.022160053253174,6.094298896641703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.015625,0.0,844.9138793945312,1895.4371337890625,0.0,1061.2672119140625,0.7448470592498779,1.0,0.0,3.0,1.0,0.0
18168480,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.863538384437561,0.1545914262533188,0.1391061246395111,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.427490234375,0.9031806588172911,0.1765362024307251,0.167154461145401,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.9895492792129515,0.2295314073562622,0.1601920276880264,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8382285237312317,0.1408527940511703,0.1335843056440353,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8352207541465759,0.1390797793865203,0.6264340281486511,285.427490234375,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4463806152344,285.4275817871094,1.0,0.2700008153915405,1.0,1.0,0.0,1.0,-1.4719792604446411,1.471977472305298,1.79199889771553e-06,1.131073236465454,1.0,1.0,0.0,28.81439208984375,25.0,22698.431640625,-0.0,254.05581665039065,1.0,283.1499938964844,284.9322509765625,293.99041748046875,295.530517578125,293.1499938964844,293.1499938964844,283.1499938964844,20907.80078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244855523109436,1.0,0.0,0.0,3.0456371307373047,3.0456531047821045,6.189415557855682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.82666015625,0.0,864.7714233398438,1895.4371337890625,0.0,1073.457275390625,0.7534735202789307,1.0,0.0,3.0,1.0,0.0
18168540,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.8767178058624268,0.1562248021364212,0.1405555009841919,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4160461425781,0.918396770954132,0.1784115433692932,0.1689179986715316,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.985423743724823,0.2337871491909027,0.1523825973272323,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.8499332070350647,0.1421267837285995,0.1347741484642028,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.8456358909606934,0.1397319138050079,0.6292775869369507,285.4158935546875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4355163574219,285.4145812988281,1.0,0.2687053978443146,1.0,1.0,0.0,1.0,-1.4709850549697876,1.4709832668304443,1.7898579471875564e-06,1.1303677558898926,1.0,1.0,0.0,27.880231857299805,25.0,23031.990234375,-0.0,251.3543701171875,1.0,283.1499938964844,284.9058837890625,294.0473937988281,295.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,22199.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304953098297119,1.0,0.0,0.0,3.1383330821990967,3.138350009918213,6.571906965291419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.39697265625,0.0,946.1588745117188,1895.4371337890625,0.0,1111.402587890625,0.776172399520874,1.0,0.0,3.0,1.0,0.0
18168600,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.8767178058624268,0.1562248021364212,0.1405555009841919,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4160461425781,0.918396770954132,0.1784115433692932,0.1689179986715316,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.985423743724823,0.2337871491909027,0.1523825973272323,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.8499332070350647,0.1421267837285995,0.1347741484642028,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.8456358909606934,0.1397319138050079,0.6292775869369507,285.4158935546875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4355163574219,285.4145812988281,1.0,0.2687053978443146,1.0,1.0,0.0,1.0,-1.4709850549697876,1.4709832668304443,1.7898579471875564e-06,1.1303677558898926,1.0,1.0,0.0,27.880231857299805,25.0,23031.990234375,-0.0,251.3543701171875,1.0,283.1499938964844,284.9058837890625,294.0473937988281,295.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,22199.853515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304953098297119,1.0,0.0,0.0,3.1383330821990967,3.138350009918213,6.571906965291419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.39697265625,0.0,946.1588745117188,1895.4371337890625,0.0,1111.402587890625,0.776172399520874,1.0,0.0,3.0,1.0,0.0
18168660,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.8883626461029053,0.1576711386442184,0.1418354511260986,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4026184082031,0.9323030114173888,0.1800464987754821,0.1704523563385009,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9811322689056396,0.2395864129066467,0.1457065641880035,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.8603111505508423,0.1432326436042785,0.1358039528131485,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.8548287749290466,0.1403140127658844,0.6317502856254578,285.40252685546875,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4364318847656,285.4019775390625,1.0,0.2677873969078064,1.0,1.0,0.0,1.0,-1.470876693725586,1.470874905586243,1.789595899026608e-06,1.130263090133667,1.0,1.0,0.0,27.144268035888672,25.0,23321.013671875,-0.0,249.4116058349609,1.0,283.1499938964844,284.8825988769531,294.09600830078125,295.6783142089844,293.1499938964844,293.1499938964844,283.1499938964844,23361.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346122026443481,1.0,0.0,0.0,3.21936297416687,3.2193808555603027,6.91565332999744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.75390625,0.0,1021.3554077148438,1895.4371337890625,0.0,1137.92529296875,0.7930639982223511,1.0,0.0,3.0,1.0,0.0
18168720,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.8893256187438965,0.1577959805727005,0.1419456899166107,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.402099609375,0.933444619178772,0.1801860332489013,0.1705831885337829,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.9807602763175964,0.2401130050420761,0.1451726704835891,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.8611717820167542,0.1433269083499908,0.1358917206525802,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.8555889129638672,0.1403647363185882,0.6319665312767029,285.40203857421875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4366149902344,285.4015808105469,1.0,0.2677193582057953,1.0,1.0,0.0,1.0,-1.470890760421753,1.4708889722824097,1.7896270492201438e-06,1.1302738189697266,1.0,1.0,0.0,27.08735084533692,28.0,23343.24609375,-0.0,249.27490234375,1.0,283.1499938964844,284.88140869140625,294.1002197265625,295.6838684082031,293.1499938964844,293.1499938964844,283.1499938964844,23435.208984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349178552627563,1.0,0.0,0.0,3.224470376968384,3.2244882583618164,6.937613079571747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.85498046875,0.0,1026.22412109375,1895.4371337890625,0.0,1139.911376953125,0.7972855567932129,1.0,0.0,3.0,1.0,0.0
18168780,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8957162499427795,0.1593504250049591,0.1433328688144683,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.9408754110336304,0.1818981319665908,0.1722034364938736,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.978969931602478,0.246376633644104,0.1426874548196792,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.866662859916687,0.1444842219352722,0.1369842141866684,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.859954297542572,0.1409931629896164,0.6347455978393555,285.3963317871094,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4379577636719,285.39666748046875,1.0,0.2683543562889099,1.0,1.0,0.0,1.0,-1.4761621952056885,1.4761604070663452,1.801419784897007e-06,1.1344211101531982,1.0,1.0,0.0,26.91889381408692,31.0,23707.73828125,-0.0,251.0540466308593,1.0,283.1499938964844,284.8642883300781,294.1556701660156,295.7591552734375,293.1499938964844,293.1499938964844,283.1499938964844,24640.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638606607913971,1.0,0.0,0.0,3.306339263916016,3.3063580989837646,7.294376018762705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.87255859375,0.0,1106.3929443359375,1895.4371337890625,0.0,1164.0625,0.8173638582229614,1.0,0.0,3.0,1.0,0.0
18168840,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.8957162499427795,0.1593504250049591,0.1433328688144683,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.39630126953125,0.9408754110336304,0.1818981319665908,0.1722034364938736,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39630126953125,0.978969931602478,0.246376633644104,0.1426874548196792,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.866662859916687,0.1444842219352722,0.1369842141866684,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.859954297542572,0.1409931629896164,0.6347455978393555,285.3963317871094,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4379577636719,285.39666748046875,1.0,0.2683543562889099,1.0,1.0,0.0,1.0,-1.4761621952056885,1.4761604070663452,1.801419784897007e-06,1.1344211101531982,1.0,1.0,0.0,26.91889381408692,31.0,23707.73828125,-0.0,251.0540466308593,1.0,283.1499938964844,284.8642883300781,294.1556701660156,295.7591552734375,293.1499938964844,293.1499938964844,283.1499938964844,24640.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638606607913971,1.0,0.0,0.0,3.306339263916016,3.3063580989837646,7.294376018762705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.87255859375,0.0,1106.3929443359375,1895.4371337890625,0.0,1164.0625,0.8173638582229614,1.0,0.0,3.0,1.0,0.0
18168900,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.8967375159263611,0.1601265519857406,0.1440311074256897,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.9419811367988586,0.1827356666326522,0.1730019599199295,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.9792234897613524,0.2491419315338134,0.1430311352014541,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.8673575520515442,0.1450511217117309,0.137525275349617,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.8601344227790833,0.1412951350212097,0.636130154132843,285.3954467773437,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4367980957031,285.3954772949219,1.0,0.2691567838191986,1.0,1.0,0.0,1.0,-1.4806816577911377,1.4806798696517944,1.811595893741469e-06,1.1380012035369873,1.0,1.0,0.0,27.03730583190918,31.0,23926.337890625,-0.0,253.2504119873047,1.0,283.1499938964844,284.8558044433594,294.18511962890625,295.80059814453125,293.1499938964844,293.1499938964844,283.1499938964844,25354.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405323147773743,1.0,0.0,0.0,3.3539366722106934,3.3539559841156006,7.505904591198487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.75341796875,0.0,1154.8665771484375,1895.4371337890625,0.0,1176.8028564453125,0.8262435793876648,1.0,0.0,3.0,1.0,0.0
18168960,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39849853515625,0.896378755569458,0.1609027087688446,0.1447325199842453,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985595703125,0.9414558410644532,0.183560773730278,0.1737921237945556,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985900878906,0.9801963567733764,0.2515713572502136,0.144374817609787,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.8667433261871338,0.145610824227333,0.138062909245491,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.8590264320373535,0.1415809988975525,0.6374714970588684,285.39862060546875,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4339294433594,285.3995056152344,1.0,0.2702687680721283,1.0,1.0,0.0,1.0,-1.486341118812561,1.4863393306732178,1.8243955537400325e-06,1.1424881219863892,1.0,1.0,0.0,27.28299140930176,34.0,24127.455078125,-0.0,256.2640075683594,1.0,283.1499938964844,284.85400390625,294.2148132324219,295.841796875,293.1499938964844,293.1499938964844,283.1499938964844,25817.10546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425766348838806,1.0,0.0,0.0,3.384369373321533,3.384389162063598,7.642735226909281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.0517578125,0.0,1186.5894775390625,1895.4371337890625,0.0,1190.4268798828125,0.8365111351013184,1.0,0.0,3.0,1.0,0.0
18169020,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8923909664154053,0.1624522060155868,0.1461441218852996,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.9365006685256958,0.1851760149002075,0.1753506809473037,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.9836319088935852,0.2554512023925781,0.1494691371917724,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.8624358177185059,0.1467107832431793,0.1391305029392242,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.8537713289260864,0.1420952677726745,0.6399716734886169,285.40655517578125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4234924316406,285.4078369140625,1.0,0.273230105638504,1.0,1.0,0.0,1.0,-1.5003036260604858,1.500301718711853,1.8562298009783265e-06,1.1535630226135254,1.0,1.0,0.0,28.09170913696289,37.0,24591.48046875,-0.0,264.3067321777344,1.0,283.1499938964844,284.8486633300781,294.2753295898437,295.9293212890625,293.1499938964844,293.1499938964844,283.1499938964844,26979.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472598910331726,1.0,0.0,0.0,3.4596879482269287,3.4597086906433105,7.986696459738596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.23388671875,0.0,1267.588134765625,1895.4371337890625,0.0,1222.0137939453125,0.8549991250038147,1.0,0.0,3.0,1.0,0.0
18169080,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8923909664154053,0.1624522060155868,0.1461441218852996,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.40643310546875,0.9365006685256958,0.1851760149002075,0.1753506809473037,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.9836319088935852,0.2554512023925781,0.1494691371917724,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.8624358177185059,0.1467107832431793,0.1391305029392242,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.8537713289260864,0.1420952677726745,0.6399716734886169,285.40655517578125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4234924316406,285.4078369140625,1.0,0.273230105638504,1.0,1.0,0.0,1.0,-1.5003036260604858,1.500301718711853,1.8562298009783265e-06,1.1535630226135254,1.0,1.0,0.0,28.09170913696289,37.0,24591.48046875,-0.0,264.3067321777344,1.0,283.1499938964844,284.8486633300781,294.2753295898437,295.9293212890625,293.1499938964844,293.1499938964844,283.1499938964844,26979.00390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472598910331726,1.0,0.0,0.0,3.4596879482269287,3.4597086906433105,7.986696459738596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.23388671875,0.0,1267.588134765625,1895.4371337890625,0.0,1222.0137939453125,0.8549991250038147,1.0,0.0,3.0,1.0,0.0
18169140,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.884728193283081,0.1639946103096008,0.1475632041692733,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41876220703125,0.9270275235176086,0.1867416948080063,0.1768763959407806,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.9882124662399292,0.2579438090324402,0.1573614478111267,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.8547453284263611,0.147784024477005,0.1401864439249038,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.8451746702194214,0.1425163298845291,0.6421362161636353,285.4189147949219,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40704345703125,285.4205017089844,1.0,0.2770521640777588,1.0,1.0,0.0,1.0,-1.517177939414978,1.5171761512756348,1.895181753752695e-06,1.1669484376907349,1.0,1.0,0.0,29.30331993103028,40.0,25091.099609375,-0.0,274.8168640136719,1.0,283.1499938964844,284.84722900390625,294.335205078125,296.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,28126.994140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526443958282471,1.0,0.0,0.0,3.5325281620025635,3.5325498580932617,8.326540523739823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.53271484375,0.0,1349.3492431640625,1895.4371337890625,0.0,1258.96728515625,0.8728839755058289,1.0,0.0,3.0,1.0,0.0
18169200,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.884728193283081,0.1639946103096008,0.1475632041692733,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41876220703125,0.9270275235176086,0.1867416948080063,0.1768763959407806,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.9882124662399292,0.2579438090324402,0.1573614478111267,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.8547453284263611,0.147784024477005,0.1401864439249038,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41851806640625,0.8451746702194214,0.1425163298845291,0.6421362161636353,285.4189147949219,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40704345703125,285.4205017089844,1.0,0.2770521640777588,1.0,1.0,0.0,1.0,-1.517177939414978,1.5171761512756348,1.895181753752695e-06,1.1669484376907349,1.0,1.0,0.0,29.30331993103028,40.0,25091.099609375,-0.0,274.8168640136719,1.0,283.1499938964844,284.84722900390625,294.335205078125,296.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,28126.994140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526443958282471,1.0,0.0,0.0,3.5325281620025635,3.5325498580932617,8.326540523739823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.53271484375,0.0,1349.3492431640625,1895.4371337890625,0.0,1258.96728515625,0.8728839755058289,1.0,0.0,3.0,1.0,0.0
18169260,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.8744446039199829,0.1655255705118179,0.1489851474761963,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9143725037574768,0.1882560849189758,0.1783668398857116,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9928305745124816,0.2590832114219665,0.1673564314842224,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8447440266609192,0.1488294750452041,0.1412292569875717,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8342775702476501,0.1428378373384475,0.6439197063446045,285.4345397949219,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38580322265625,285.43634033203125,1.0,0.2815546989440918,1.0,1.0,0.0,1.0,-1.5360641479492188,1.5360621213912964,1.939394906003145e-06,1.1819257736206057,1.0,1.0,0.0,30.8856143951416,28.0,25618.208984375,-0.0,287.4299621582031,1.0,283.1499938964844,284.84869384765625,294.393798828125,296.1092834472656,293.1499938964844,293.1499938964844,283.1499938964844,29264.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658484935760498,1.0,0.0,0.0,3.6032636165618896,3.603286027908325,8.663340054226865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.3984375,0.0,1432.0416259765625,1895.4371337890625,0.0,1299.802734375,0.8902560472488403,1.0,0.0,3.0,1.0,0.0
18169320,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.8744446039199829,0.1655255705118179,0.1489851474761963,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.9143725037574768,0.1882560849189758,0.1783668398857116,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.9928305745124816,0.2590832114219665,0.1673564314842224,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.8447440266609192,0.1488294750452041,0.1412292569875717,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8342775702476501,0.1428378373384475,0.6439197063446045,285.4345397949219,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38580322265625,285.43634033203125,1.0,0.2815546989440918,1.0,1.0,0.0,1.0,-1.5360641479492188,1.5360621213912964,1.939394906003145e-06,1.1819257736206057,1.0,1.0,0.0,30.8856143951416,28.0,25618.208984375,-0.0,287.4299621582031,1.0,283.1499938964844,284.84869384765625,294.393798828125,296.1092834472656,293.1499938964844,293.1499938964844,283.1499938964844,29264.703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658484935760498,1.0,0.0,0.0,3.6032636165618896,3.603286027908325,8.663340054226865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.3984375,0.0,1432.0416259765625,1895.4371337890625,0.0,1299.802734375,0.8902560472488403,1.0,0.0,3.0,1.0,0.0
18169380,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.8841721415519714,0.1670055389404297,0.1503028273582458,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4375,0.9254645109176636,0.1896829456090927,0.1797121316194534,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.9904960989952089,0.2612040340900421,0.1619636714458465,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8529901504516602,0.1498132944107055,0.1421501636505127,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8409075140953064,0.1430574655532837,0.6448842287063599,285.4374694824219,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3701477050781,285.4371337890625,1.0,0.2800711989402771,1.0,1.0,0.0,1.0,-1.5350624322891235,1.5350604057312012,1.9372341739654075e-06,1.181315541267395,1.0,1.0,0.0,30.196434020996094,31.0,25912.587890625,-0.0,285.1702575683594,1.0,283.1499938964844,284.8373413085937,294.4483642578125,296.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,30396.974609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639766693115234,1.0,0.0,0.0,3.672308444976807,3.672331809997559,8.998530915960146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.9140625,0.0,1515.9508056640625,1895.4371337890625,0.0,1338.89404296875,0.907214879989624,1.0,0.0,3.0,1.0,0.0
18169440,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.8841721415519714,0.1670055389404297,0.1503028273582458,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4375,0.9254645109176636,0.1896829456090927,0.1797121316194534,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374694824219,0.9904960989952089,0.2612040340900421,0.1619636714458465,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8529901504516602,0.1498132944107055,0.1421501636505127,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8409075140953064,0.1430574655532837,0.6448842287063599,285.4374694824219,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3701477050781,285.4371337890625,1.0,0.2800711989402771,1.0,1.0,0.0,1.0,-1.5350624322891235,1.5350604057312012,1.9372341739654075e-06,1.181315541267395,1.0,1.0,0.0,30.196434020996094,31.0,25912.587890625,-0.0,285.1702575683594,1.0,283.1499938964844,284.8373413085937,294.4483642578125,296.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,30396.974609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639766693115234,1.0,0.0,0.0,3.672308444976807,3.672331809997559,8.998530915960146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.9140625,0.0,1515.9508056640625,1895.4371337890625,0.0,1338.89404296875,0.907214879989624,1.0,0.0,3.0,1.0,0.0
18169500,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8876007199287415,0.1677299290895462,0.1509489864110946,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336242675781,0.92930406332016,0.1903696060180664,0.1803601533174514,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.9897343516349792,0.2632379829883575,0.160365805029869,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8558139204978943,0.1502892225980758,0.142596036195755,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8429576754570007,0.1431651562452316,0.6453191041946411,285.43359375,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3681030273437,285.4333801269531,1.0,0.2801896035671234,1.0,1.0,0.0,1.0,-1.5357528924942017,1.5357508659362793,1.938769628395676e-06,1.1817785501480105,1.0,1.0,0.0,30.014020919799805,31.0,26069.849609375,-0.0,285.0079345703125,1.0,283.1499938964844,284.82818603515625,294.4729919433594,296.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,31096.0703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666065514087677,1.0,0.0,0.0,3.714298009872437,3.714321613311768,9.205487003782764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.32666015625,0.0,1568.5482177734375,1895.4371337890625,0.0,1353.93603515625,0.9147168397903442,1.0,0.0,3.0,1.0,0.0
18169560,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356994628906,0.8889389038085938,0.1684514880180359,0.1515970528125763,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43572998046875,0.9306317567825316,0.1910439431667328,0.1810020953416824,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.9897218942642212,0.2652320265769958,0.1603400856256485,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.856719434261322,0.1507581770420074,0.143042042851448,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356384277344,0.843191385269165,0.1432769149541854,0.6458104848861694,285.435791015625,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36627197265625,285.4364624023437,1.0,0.2806451320648193,1.0,1.0,0.0,1.0,-1.5383940935134888,1.538392186164856,1.9449873889243463e-06,1.1838579177856443,1.0,1.0,0.0,30.060976028442383,34.0,26231.072265625,-0.0,286.33428955078125,1.0,283.1499938964844,284.82647705078125,294.497802734375,296.2567138671875,293.1499938964844,293.1499938964844,283.1499938964844,31525.033203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677685976028442,1.0,0.0,0.0,3.7398290634155273,3.7398531436920166,9.332474064649432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.732421875,0.0,1601.1165771484375,1895.4371337890625,0.0,1366.2694091796875,0.9238013029098512,1.0,0.0,3.0,1.0,0.0
18169620,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.8880999684333801,0.1698962748050689,0.1529042422771453,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4426574707031,0.9290550351142884,0.1923662424087524,0.1822712421417236,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.9909364581108092,0.268654465675354,0.162919670343399,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8552822470664978,0.1516819894313812,0.1439317166805267,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8406004905700684,0.143492966890335,0.6468514800071716,285.4427490234375,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3604736328125,285.4438781738281,1.0,0.2824387550354004,1.0,1.0,0.0,1.0,-1.5469012260437012,1.5468991994857788,1.9651233742479235e-06,1.1905755996704102,1.0,1.0,0.0,30.5371322631836,37.0,26624.51171875,-0.0,291.4886169433594,1.0,283.1499938964844,284.822021484375,294.5520935058594,296.3323669433594,293.1499938964844,293.1499938964844,283.1499938964844,32641.060546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710162162780762,1.0,0.0,0.0,3.805450677871704,3.8054757118225098,9.662855973147089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.521484375,0.0,1686.887451171875,1895.4371337890625,0.0,1389.959716796875,0.9399257898330688,1.0,0.0,3.0,1.0,0.0
18169680,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.8880999684333801,0.1698962748050689,0.1529042422771453,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4426574707031,0.9290550351142884,0.1923662424087524,0.1822712421417236,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.9909364581108092,0.268654465675354,0.162919670343399,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8552822470664978,0.1516819894313812,0.1439317166805267,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425048828125,0.8406004905700684,0.143492966890335,0.6468514800071716,285.4427490234375,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3604736328125,285.4438781738281,1.0,0.2824387550354004,1.0,1.0,0.0,1.0,-1.5469012260437012,1.5468991994857788,1.9651233742479235e-06,1.1905755996704102,1.0,1.0,0.0,30.5371322631836,37.0,26624.51171875,-0.0,291.4886169433594,1.0,283.1499938964844,284.822021484375,294.5520935058594,296.3323669433594,293.1499938964844,293.1499938964844,283.1499938964844,32641.060546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710162162780762,1.0,0.0,0.0,3.805450677871704,3.8054757118225098,9.662855973147089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.521484375,0.0,1686.887451171875,1895.4371337890625,0.0,1389.959716796875,0.9399257898330688,1.0,0.0,3.0,1.0,0.0
18169740,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.885002851486206,0.1709421426057815,0.1538597345352172,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4497375488281,0.9249117970466614,0.1933022290468216,0.183178961277008,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9925470352172852,0.2704761922359466,0.1666539758443832,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495849609375,0.8519603610038757,0.1523400396108627,0.1445747017860412,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.8365645408630371,0.1436274051666259,0.6475757956504822,285.4498291015625,285.0744934082031,293.6312561035156,291.57647705078125,293.6275634765625,297.35369873046875,285.4509582519531,1.0,0.28436079621315,1.0,1.0,0.0,1.0,-1.555262327194214,1.5552603006362915,1.985051767405821e-06,1.1971850395202637,1.0,1.0,0.0,31.16552734375,37.0,26947.486328125,-0.0,297.0299987792969,1.0,283.1499938964844,284.81964111328125,294.59423828125,296.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,33534.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736092567443848,1.0,0.0,0.0,3.8571743965148926,3.857200145721436,9.92731543192349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.85107421875,0.0,1756.611328125,1895.4371337890625,0.0,1409.033447265625,0.9497337937355042,1.0,0.0,3.0,1.0,0.0
18169800,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.8832827806472778,0.1713450402021408,0.1542292237281799,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45440673828125,0.9226820468902588,0.193657785654068,0.183525413274765,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.9932758808135986,0.2709921896457672,0.16848886013031,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.8502052426338196,0.152591198682785,0.1448218375444412,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.8345540165901184,0.1436713933944702,0.6478320360183716,285.4545288085937,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.35040283203125,285.4559631347656,1.0,0.2852342128753662,1.0,1.0,0.0,1.0,-1.5589275360107422,1.5589255094528198,1.993829073398956e-06,1.2000830173492432,1.0,1.0,0.0,31.472312927246094,40.0,27067.013671875,-0.0,299.5599060058594,1.0,283.1499938964844,284.8214416503906,294.6105041503906,296.4158630371094,293.1499938964844,293.1499938964844,283.04998779296875,33750.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746732592582703,1.0,0.0,0.0,3.869587421417236,3.8696131706237793,9.991314300350496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.99609375,0.0,1773.6251220703125,1895.4371337890625,0.0,1416.9005126953125,0.9546881318092346,1.0,0.0,3.0,1.0,0.0
18169860,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8751852512359619,0.1726300120353698,0.1554780900478363,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.39703369140625,0.912544310092926,0.1947919726371765,0.1846931129693985,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.9959630966186525,0.2720267474651336,0.1764047890901565,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8422533273696899,0.1533829420804977,0.1456540673971176,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8256984353065491,0.1436946243047714,0.6483860611915588,285.39703369140625,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3349914550781,285.3978271484375,1.0,0.2887572646141052,1.0,1.0,0.0,1.0,-1.5729949474334717,1.572992920875549,2.027751179412008e-06,1.2112089395523071,1.0,1.0,0.0,32.81656265258789,28.0,27817.314453125,-0.0,309.8179931640625,1.0,283.0511779785156,284.74530029296875,294.6902160644531,296.5519714355469,293.1499938964844,293.1499938964844,282.75,34714.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843311786651611,1.0,0.0,0.0,3.924440622329712,3.924467086791992,1.0276584134771838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.79833984375,0.0,1850.12548828125,1895.4371337890625,0.0,1489.3597412109375,0.966068685054779,1.0,0.0,3.0,1.0,0.0
18169920,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8751852512359619,0.1726300120353698,0.1554780900478363,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.39703369140625,0.912544310092926,0.1947919726371765,0.1846931129693985,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.9959630966186525,0.2720267474651336,0.1764047890901565,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8422533273696899,0.1533829420804977,0.1456540673971176,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39703369140625,0.8256984353065491,0.1436946243047714,0.6483860611915588,285.39703369140625,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3349914550781,285.3978271484375,1.0,0.2887572646141052,1.0,1.0,0.0,1.0,-1.5729949474334717,1.572992920875549,2.027751179412008e-06,1.2112089395523071,1.0,1.0,0.0,32.81656265258789,28.0,27817.314453125,-0.0,309.8179931640625,1.0,283.0511779785156,284.74530029296875,294.6902160644531,296.5519714355469,293.1499938964844,293.1499938964844,282.75,34714.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843311786651611,1.0,0.0,0.0,3.924440622329712,3.924467086791992,1.0276584134771838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.79833984375,0.0,1850.12548828125,1895.4371337890625,0.0,1489.3597412109375,0.966068685054779,1.0,0.0,3.0,1.0,0.0
18169980,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8831170797348022,0.1733665764331817,0.1562696397304535,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18505859375,0.9214634895324708,0.1954379677772522,0.1854232996702194,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.9944140911102296,0.2729474604129791,0.1715840399265289,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8489097952842712,0.1537827849388122,0.1461243778467178,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.8306878805160522,0.1432926654815673,0.6470437049865723,285.1846923828125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.31756591796875,285.1812438964844,1.0,0.2866798937320709,1.0,1.0,0.0,1.0,-1.5680053234100342,1.5680032968521118,2.0158709048700985e-06,1.2074357271194458,1.0,1.0,0.0,32.060916900634766,31.0,28868.015625,-0.0,305.4124755859375,1.0,282.75537109375,284.50341796875,294.7824401855469,296.7440185546875,293.1499938964844,293.1499938964844,282.45001220703125,35232.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041507363319397,1.0,0.0,0.0,3.953608751296997,3.953635692596436,1.0429912435938604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.2666015625,0.0,1891.68603515625,1895.4371337890625,0.0,1643.662841796875,0.9730086922645568,1.0,0.0,3.0,1.0,0.0
18170040,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.8831170797348022,0.1733665764331817,0.1562696397304535,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18505859375,0.9214634895324708,0.1954379677772522,0.1854232996702194,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.9944140911102296,0.2729474604129791,0.1715840399265289,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.8489097952842712,0.1537827849388122,0.1461243778467178,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.8306878805160522,0.1432926654815673,0.6470437049865723,285.1846923828125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.31756591796875,285.1812438964844,1.0,0.2866798937320709,1.0,1.0,0.0,1.0,-1.5680053234100342,1.5680032968521118,2.0158709048700985e-06,1.2074357271194458,1.0,1.0,0.0,32.060916900634766,31.0,28868.015625,-0.0,305.4124755859375,1.0,282.75537109375,284.50341796875,294.7824401855469,296.7440185546875,293.1499938964844,293.1499938964844,282.45001220703125,35232.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041507363319397,1.0,0.0,0.0,3.953608751296997,3.953635692596436,1.0429912435938604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.2666015625,0.0,1891.68603515625,1895.4371337890625,0.0,1643.662841796875,0.9730086922645568,1.0,0.0,3.0,1.0,0.0
18170100,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8852053880691528,0.1735638231039047,0.1564891636371612,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0369567871094,0.9238049387931824,0.1955911219120025,0.1856129169464111,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9939703345298768,0.2741008698940277,0.1703400015830993,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8505929708480835,0.1538454592227935,0.1462182849645614,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8315743803977966,0.1429605036973953,0.6456990242004395,285.034423828125,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3123474121094,285.0099182128906,1.0,0.2863297760486603,1.0,1.0,0.0,1.0,-1.5654940605163574,1.565492033958435,2.009707031902508e-06,1.2053563594818115,0.996739387512207,0.996739387512207,0.0,31.844181060791016,31.0,29786.833984375,-0.0,303.6440734863281,1.0,282.4921875,284.306884765625,294.83612060546875,296.9097900390625,293.1499938964844,293.1499938964844,282.45001220703125,35455.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156955599784851,1.0,0.0,0.0,3.962878942489624,3.962905883789064,1.047887963068206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.27197265625,0.0,1905.4901123046875,1895.4371337890625,0.0,1736.75244140625,0.9751845598220824,1.0,0.0,3.0,1.0,0.0
