time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170160,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8845680356025696,0.1736417710781097,0.156592458486557,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96435546875,0.9229537844657898,0.1956247687339782,0.1856865733861923,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.994195520877838,0.2749763131141662,0.1709649562835693,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8498392105102539,0.1538103371858596,0.1462206542491912,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8301625847816467,0.1425362378358841,0.6439591646194458,284.96417236328125,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3056945800781,284.96356201171875,1.0,0.2862893640995025,1.0,1.0,0.0,1.0,-1.5643699169158936,1.5643678903579712,2.0069755919394083e-06,1.204446792602539,0.949307382106781,0.949307382106781,0.0,31.90468978881836,34.0,29813.291015625,-0.0,303.2731628417969,1.0,282.4555969238281,284.2677307128906,294.8235778808594,296.8516845703125,293.1499938964844,293.1499938964844,282.1499938964844,37178.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201904058456421,1.0,0.0,0.0,3.932281970977783,3.932309150695801,1.0317693295291974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.55615234375,0.0,1879.9794921875,1895.4371337890625,0.0,1773.5882568359375,0.9690415859222412,1.0,0.0,3.0,1.0,0.0
18170220,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8795226812362671,0.1738428324460983,0.1567718386650085,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414611816406,0.9166914224624634,0.1956548988819122,0.1857413500547409,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9955386519432068,0.2758243083953857,0.1749974489212036,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8448432683944702,0.1537051796913147,0.146148145198822,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240077495574951,0.1416381597518921,0.640089213848114,284.84246826171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.2896728515625,284.8552551269531,1.0,0.2870638370513916,1.0,1.0,0.0,1.0,-1.5647571086883545,1.564755082130432,2.0078625766473124e-06,1.2047120332717896,0.8076996207237244,0.8076996207237244,0.0,32.45929718017578,25.0,30290.80078125,-0.0,304.93389892578125,1.0,282.1564636230469,284.1663513183594,294.8487243652344,296.9059143066406,293.1499938964844,293.1499938964844,282.45001220703125,45832.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300612926483154,1.0,0.0,0.0,3.584300994873047,3.5843260288238525,8.572396268391458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.77294921875,0.0,1533.5367431640625,1895.4371337890625,0.0,1855.5816650390625,0.8983892202377319,1.0,0.0,3.0,1.0,0.0
18170280,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8795226812362671,0.1738428324460983,0.1567718386650085,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414611816406,0.9166914224624634,0.1956548988819122,0.1857413500547409,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9955386519432068,0.2758243083953857,0.1749974489212036,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8448432683944702,0.1537051796913147,0.146148145198822,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8240077495574951,0.1416381597518921,0.640089213848114,284.84246826171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.2896728515625,284.8552551269531,1.0,0.2870638370513916,1.0,1.0,0.0,1.0,-1.5647571086883545,1.564755082130432,2.0078625766473124e-06,1.2047120332717896,0.8076996207237244,0.8076996207237244,0.0,32.45929718017578,25.0,30290.80078125,-0.0,304.93389892578125,1.0,282.1564636230469,284.1663513183594,294.8487243652344,296.9059143066406,293.1499938964844,293.1499938964844,282.45001220703125,45832.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300612926483154,1.0,0.0,0.0,3.584300994873047,3.5843260288238525,8.572396268391458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.77294921875,0.0,1533.5367431640625,1895.4371337890625,0.0,1855.5816650390625,0.8983892202377319,1.0,0.0,3.0,1.0,0.0
18170340,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.891170084476471,0.1751104295253753,0.1575870066881179,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.92957204580307,0.1964697688817978,0.1862378269433975,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9928820133209229,0.2782190442085266,0.1674847304821014,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8544490933418274,0.1542318165302276,0.1464153826236724,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8315812349319458,0.1413255929946899,0.6376224756240845,285.0638122558594,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2853088378906,285.0610656738281,1.0,0.2839175760746002,1.0,1.0,0.0,1.0,-1.5546809434890747,1.5546789169311523,1.98375596482947e-06,1.1968104839324951,0.9916375279426576,0.9916375279426576,0.0,31.262683868408203,28.0,29916.55078125,-0.0,297.0130920410156,1.0,282.4425964355469,284.3612365722656,294.7969055175781,296.7519226074219,293.1499938964844,293.1499938964844,282.1499938964844,32157.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090356349945068,1.0,0.0,0.0,3.731090545654297,3.731114625930786,9.28891267903964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.9453125,0.0,1595.8804931640625,1895.4371337890625,0.0,1682.7774658203125,0.9211244583129884,1.0,0.0,3.0,1.0,0.0
18170400,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.891170084476471,0.1751104295253753,0.1575870066881179,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.92957204580307,0.1964697688817978,0.1862378269433975,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9928820133209229,0.2782190442085266,0.1674847304821014,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8544490933418274,0.1542318165302276,0.1464153826236724,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8315812349319458,0.1413255929946899,0.6376224756240845,285.0638122558594,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2853088378906,285.0610656738281,1.0,0.2839175760746002,1.0,1.0,0.0,1.0,-1.5546809434890747,1.5546789169311523,1.98375596482947e-06,1.1968104839324951,0.9916375279426576,0.9916375279426576,0.0,31.262683868408203,28.0,29916.55078125,-0.0,297.0130920410156,1.0,282.4425964355469,284.3612365722656,294.7969055175781,296.7519226074219,293.1499938964844,293.1499938964844,282.1499938964844,32157.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090356349945068,1.0,0.0,0.0,3.731090545654297,3.731114625930786,9.28891267903964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.9453125,0.0,1595.8804931640625,1895.4371337890625,0.0,1682.7774658203125,0.9211244583129884,1.0,0.0,3.0,1.0,0.0
18170460,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8993345499038696,0.1759606897830963,0.158536210656166,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634338378906,0.9382944703102112,0.1970279067754745,0.18690225481987,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9908905029296876,0.2823240756988525,0.1628186553716659,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8610638976097107,0.154590293765068,0.1468521207571029,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8363516330718994,0.1409357637166977,0.6362173557281494,284.8636779785156,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.28887939453125,284.868408203125,1.0,0.2827115952968597,1.0,1.0,0.0,1.0,-1.5498473644256592,1.5498454570770264,1.9720800992217846e-06,1.1928584575653076,0.8518604636192322,0.8518604636192322,0.0,30.580141067504883,31.0,30606.701171875,-0.0,292.9630126953125,1.0,282.1564636230469,284.1611633300781,294.95465087890625,297.0069885253906,293.1499938964844,293.1499938964844,282.45001220703125,39948.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196395397186279,1.0,0.0,0.0,3.640498161315918,3.640522718429565,8.84331143424788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.18603515625,0.0,1552.088134765625,1895.4371337890625,0.0,1769.056884765625,0.9051722288131714,1.0,0.0,3.0,1.0,0.0
18170520,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8993345499038696,0.1759606897830963,0.158536210656166,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634338378906,0.9382944703102112,0.1970279067754745,0.18690225481987,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9908905029296876,0.2823240756988525,0.1628186553716659,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8610638976097107,0.154590293765068,0.1468521207571029,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8363516330718994,0.1409357637166977,0.6362173557281494,284.8636779785156,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.28887939453125,284.868408203125,1.0,0.2827115952968597,1.0,1.0,0.0,1.0,-1.5498473644256592,1.5498454570770264,1.9720800992217846e-06,1.1928584575653076,0.8518604636192322,0.8518604636192322,0.0,30.580141067504883,31.0,30606.701171875,-0.0,292.9630126953125,1.0,282.1564636230469,284.1611633300781,294.95465087890625,297.0069885253906,293.1499938964844,293.1499938964844,282.45001220703125,39948.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196395397186279,1.0,0.0,0.0,3.640498161315918,3.640522718429565,8.84331143424788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.18603515625,0.0,1552.088134765625,1895.4371337890625,0.0,1769.056884765625,0.9051722288131714,1.0,0.0,3.0,1.0,0.0
18170580,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.901517927646637,0.1773237138986587,0.1595271527767181,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.9398998022079468,0.1979415267705917,0.1875824630260467,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9908048510551452,0.286243587732315,0.162631094455719,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8622013330459595,0.1552409827709198,0.1473181843757629,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8361135721206665,0.1408413052558899,0.6351147890090942,285.0768127441406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.293212890625,285.07647705078125,1.0,0.2829305827617645,1.0,1.0,0.0,1.0,-1.5508601665496826,1.5508581399917605,1.9743645225389628e-06,1.1935430765151978,1.0,1.0,0.0,30.573749542236328,34.0,30288.166015625,-0.0,293.416259765625,1.0,282.4428100585937,284.3630676269531,294.93133544921875,296.9029541015625,293.1499938964844,293.1499938964844,282.1499938964844,32077.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050775289535522,1.0,0.0,0.0,3.770965337753296,3.770989894866944,9.48851777593518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.326171875,0.0,1641.639404296875,1895.4371337890625,0.0,1651.05224609375,0.929722785949707,1.0,0.0,3.0,1.0,0.0
18170640,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.901517927646637,0.1773237138986587,0.1595271527767181,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767822265625,0.9398998022079468,0.1979415267705917,0.1875824630260467,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9908048510551452,0.286243587732315,0.162631094455719,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8622013330459595,0.1552409827709198,0.1473181843757629,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8361135721206665,0.1408413052558899,0.6351147890090942,285.0768127441406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.293212890625,285.07647705078125,1.0,0.2829305827617645,1.0,1.0,0.0,1.0,-1.5508601665496826,1.5508581399917605,1.9743645225389628e-06,1.1935430765151978,1.0,1.0,0.0,30.573749542236328,34.0,30288.166015625,-0.0,293.416259765625,1.0,282.4428100585937,284.3630676269531,294.93133544921875,296.9029541015625,293.1499938964844,293.1499938964844,282.1499938964844,32077.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050775289535522,1.0,0.0,0.0,3.770965337753296,3.770989894866944,9.48851777593518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.326171875,0.0,1641.639404296875,1895.4371337890625,0.0,1651.05224609375,0.929722785949707,1.0,0.0,3.0,1.0,0.0
18170700,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9017322659492492,0.1779290735721588,0.160195305943489,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94146728515625,0.939580738544464,0.1983588933944702,0.1880709826946258,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.991164207458496,0.2878522276878357,0.1634241491556167,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.861903727054596,0.1555459648370742,0.1476786881685257,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8352242112159729,0.1407840698957443,0.6351678371429443,284.9393005371094,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2938232421875,284.9149169921875,1.0,0.283531904220581,1.0,1.0,0.0,1.0,-1.553696632385254,1.553694725036621,1.9810759113170207e-06,1.1957353353500366,0.948143720626831,0.948143720626831,0.0,30.72481346130371,34.0,31263.154296875,-0.0,295.1334533691406,1.0,282.1943359375,284.17413330078125,295.0523986816406,297.1700744628906,293.1499938964844,293.1499938964844,282.1499938964844,33867.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145703434944153,1.0,0.0,0.0,3.809846162796021,3.809871435165405,9.685190889285875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.3193359375,0.0,1701.7286376953125,1895.4371337890625,0.0,1727.5819091796875,0.938583493232727,1.0,0.0,3.0,1.0,0.0
18170760,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8993414044380188,0.1782566457986831,0.1605968326330185,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795471191406,0.9364291429519652,0.1985549181699752,0.1883516162633896,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9921722412109376,0.2888547480106354,0.1657483279705047,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8593865633010864,0.1556764841079712,0.1478801518678665,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8322986960411072,0.1405558586120605,0.6345175504684448,284.8796081542969,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.29034423828125,284.88201904296875,1.0,0.2843915820121765,1.0,1.0,0.0,1.0,-1.5567666292190552,1.5567647218704224,1.988358462767792e-06,1.1981103420257568,0.8902813196182251,0.8902813196182251,0.0,31.073213577270508,37.0,31270.1640625,-0.0,297.48828125,1.0,282.1564025878906,284.1517333984375,295.0853271484375,297.17724609375,293.1499938964844,293.1499938964844,282.45001220703125,37978.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208098769187927,1.0,0.0,0.0,3.741074085235596,3.741099357604981,9.338689324067672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.50390625,0.0,1652.0487060546875,1895.4371337890625,0.0,1778.68994140625,0.9262517690658568,1.0,0.0,3.0,1.0,0.0
18170820,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8929155468940735,0.1796324402093887,0.1616359055042266,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.9278897643089294,0.199449747800827,0.1890560090541839,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.994534969329834,0.2904109358787536,0.1719320714473724,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8527259826660156,0.1563383191823959,0.1483983397483825,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8248628973960876,0.1404246985912323,0.6335297226905823,285.0990295410156,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2841491699219,285.1015319824219,1.0,0.2868128716945648,1.0,1.0,0.0,1.0,-1.565717339515686,1.5657153129577637,2.009691115745227e-06,1.2050364017486572,1.0,1.0,0.0,32.04851150512695,40.0,30970.685546875,-0.0,304.2958679199219,1.0,282.4435729980469,284.36834716796875,295.0521545410156,297.0679626464844,293.1499938964844,293.1499938964844,282.1499938964844,33242.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098059058189392,1.0,0.0,0.0,3.8423173427581774,3.842342853546143,9.850987225945571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.51611328125,0.0,1736.122314453125,1895.4371337890625,0.0,1688.9820556640625,0.94636869430542,1.0,0.0,3.0,1.0,0.0
18170880,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8929155468940735,0.1796324402093887,0.1616359055042266,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.9278897643089294,0.199449747800827,0.1890560090541839,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.994534969329834,0.2904109358787536,0.1719320714473724,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8527259826660156,0.1563383191823959,0.1483983397483825,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8248628973960876,0.1404246985912323,0.6335297226905823,285.0990295410156,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2841491699219,285.1015319824219,1.0,0.2868128716945648,1.0,1.0,0.0,1.0,-1.565717339515686,1.5657153129577637,2.009691115745227e-06,1.2050364017486572,1.0,1.0,0.0,32.04851150512695,40.0,30970.685546875,-0.0,304.2958679199219,1.0,282.4435729980469,284.36834716796875,295.0521545410156,297.0679626464844,293.1499938964844,293.1499938964844,282.1499938964844,33242.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098059058189392,1.0,0.0,0.0,3.8423173427581774,3.842342853546143,9.850987225945571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.51611328125,0.0,1736.122314453125,1895.4371337890625,0.0,1688.9820556640625,0.94636869430542,1.0,0.0,3.0,1.0,0.0
18170940,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8840504288673401,0.1806076020002365,0.1627728790044784,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.9164815545082092,0.200061097741127,0.1898543834686279,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.996947705745697,0.2904621362686157,0.1800127178430557,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8440132141113281,0.1567968130111694,0.1490125060081482,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.815265953540802,0.1400724202394485,0.6328083276748657,284.9082946777344,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.271240234375,284.90875244140625,1.0,0.2900542914867401,1.0,1.0,0.0,1.0,-1.5776129961013794,1.577610969543457,2.0383449736982584e-06,1.2143092155456543,0.9375348687171936,0.9375348687171936,0.0,33.41294479370117,43.0,32157.087890625,-0.0,313.6387023925781,1.0,282.1561584472656,284.1513977050781,295.1949462890625,297.3409423828125,293.1499938964844,293.1499938964844,281.8500061035156,36488.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270781397819519,1.0,0.0,0.0,3.851807355880737,3.8518333435058594,9.899707720251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.18115234375,0.0,1773.3463134765625,1895.4371337890625,0.0,1830.646728515625,0.9503467679023744,1.0,0.0,3.0,1.0,0.0
18171000,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8840504288673401,0.1806076020002365,0.1627728790044784,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9083557128906,0.9164815545082092,0.200061097741127,0.1898543834686279,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.996947705745697,0.2904621362686157,0.1800127178430557,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8440132141113281,0.1567968130111694,0.1490125060081482,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.815265953540802,0.1400724202394485,0.6328083276748657,284.9082946777344,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.271240234375,284.90875244140625,1.0,0.2900542914867401,1.0,1.0,0.0,1.0,-1.5776129961013794,1.577610969543457,2.0383449736982584e-06,1.2143092155456543,0.9375348687171936,0.9375348687171936,0.0,33.41294479370117,43.0,32157.087890625,-0.0,313.6387023925781,1.0,282.1561584472656,284.1513977050781,295.1949462890625,297.3409423828125,293.1499938964844,293.1499938964844,281.8500061035156,36488.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270781397819519,1.0,0.0,0.0,3.851807355880737,3.8518333435058594,9.899707720251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.18115234375,0.0,1773.3463134765625,1895.4371337890625,0.0,1830.646728515625,0.9503467679023744,1.0,0.0,3.0,1.0,0.0
18171060,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.87002032995224,0.1810855567455291,0.1633052825927734,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9003123044967651,0.2002107203006744,0.1901182979345321,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990074634552002,0.2883573174476623,0.1910035908222198,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8310938477516174,0.1568809300661087,0.1492077410221099,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8004640340805054,0.1392993479967117,0.6299678087234497,284.8175964355469,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2484436035156,284.8338928222656,1.0,0.2938033640384674,1.0,1.0,0.0,1.0,-1.5885885953903198,1.5885865688323977,2.0650409169320483e-06,1.22288978099823,0.7939496040344238,0.7939496040344238,0.0,35.35609436035156,31.0,32673.52734375,-0.0,324.2259826660156,1.0,281.8570861816406,284.0849914550781,295.23797607421875,297.4379272460937,293.1499938964844,293.1499938964844,282.1499938964844,46127.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427864670753479,1.0,0.0,0.0,3.4854307174682617,3.48545503616333,8.105992606033396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.1142578125,0.0,1430.0289306640625,1895.4371337890625,0.0,1963.3763427734373,0.877263605594635,1.0,0.0,3.0,1.0,0.0
18171120,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.87002032995224,0.1810855567455291,0.1633052825927734,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9003123044967651,0.2002107203006744,0.1901182979345321,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990074634552002,0.2883573174476623,0.1910035908222198,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8310938477516174,0.1568809300661087,0.1492077410221099,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.8004640340805054,0.1392993479967117,0.6299678087234497,284.8175964355469,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2484436035156,284.8338928222656,1.0,0.2938033640384674,1.0,1.0,0.0,1.0,-1.5885885953903198,1.5885865688323977,2.0650409169320483e-06,1.22288978099823,0.7939496040344238,0.7939496040344238,0.0,35.35609436035156,31.0,32673.52734375,-0.0,324.2259826660156,1.0,281.8570861816406,284.0849914550781,295.23797607421875,297.4379272460937,293.1499938964844,293.1499938964844,282.1499938964844,46127.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427864670753479,1.0,0.0,0.0,3.4854307174682617,3.48545503616333,8.105992606033396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.1142578125,0.0,1430.0289306640625,1895.4371337890625,0.0,1963.3763427734373,0.877263605594635,1.0,0.0,3.0,1.0,0.0
18171180,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8767644762992859,0.1825191527605056,0.164318636059761,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.9064955711364746,0.2010475099086761,0.1906803101301193,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9985097646713256,0.2877884805202484,0.1874102652072906,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8361184597015381,0.1574928015470504,0.1496011912822723,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8040469884872437,0.1389673054218292,0.6276671290397644,285.03759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.238525390625,285.03521728515625,1.0,0.2918773889541626,1.0,1.0,0.0,1.0,-1.583889126777649,1.5838871002197266,2.053614480246324e-06,1.2192432880401611,0.9530177116394044,0.9530177116394044,0.0,34.67333984375,25.0,32415.845703125,-0.0,320.07568359375,1.0,282.1412658691406,284.2709655761719,295.18170166015625,297.2924194335937,293.1499938964844,293.1499938964844,281.8500061035156,32478.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274507284164429,1.0,0.0,0.0,3.6406633853912354,3.6406867504119873,8.844114631756383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.47314453125,0.0,1496.5267333984375,1895.4371337890625,0.0,1833.75390625,0.9006296992301941,1.0,0.0,3.0,1.0,0.0
18171240,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8767644762992859,0.1825191527605056,0.164318636059761,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.9064955711364746,0.2010475099086761,0.1906803101301193,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9985097646713256,0.2877884805202484,0.1874102652072906,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8361184597015381,0.1574928015470504,0.1496011912822723,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8040469884872437,0.1389673054218292,0.6276671290397644,285.03759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.238525390625,285.03521728515625,1.0,0.2918773889541626,1.0,1.0,0.0,1.0,-1.583889126777649,1.5838871002197266,2.053614480246324e-06,1.2192432880401611,0.9530177116394044,0.9530177116394044,0.0,34.67333984375,25.0,32415.845703125,-0.0,320.07568359375,1.0,282.1412658691406,284.2709655761719,295.18170166015625,297.2924194335937,293.1499938964844,293.1499938964844,281.8500061035156,32478.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274507284164429,1.0,0.0,0.0,3.6406633853912354,3.6406867504119873,8.844114631756383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.47314453125,0.0,1496.5267333984375,1895.4371337890625,0.0,1833.75390625,0.9006296992301941,1.0,0.0,3.0,1.0,0.0
18171300,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8845840096473694,0.1830835193395614,0.1649350821971893,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960876464844,0.914717733860016,0.201385423541069,0.191069021821022,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9975488185882568,0.2887884080410003,0.1825356185436248,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8425157070159912,0.1577433794736862,0.1498839557170868,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8098137974739075,0.1387791335582733,0.6269564628601074,284.8939514160156,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.23895263671875,284.870849609375,1.0,0.2901995480060577,1.0,1.0,0.0,1.0,-1.5787299871444702,1.578727960586548,2.0410029719641898e-06,1.2151391506195068,0.8676248788833618,0.8676248788833618,0.0,33.810081481933594,25.0,33159.70703125,-0.0,315.2430419921875,1.0,281.89727783203125,284.086181640625,295.2883605957031,297.5358581542969,293.1499938964844,293.1499938964844,281.8500061035156,35804.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735314667224884,1.0,0.0,0.0,3.648099660873413,3.6481237411499023,8.880280688572384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.19775390625,0.0,1529.593994140625,1895.4371337890625,0.0,1899.8079833984373,0.9024378061294556,1.0,0.0,3.0,1.0,0.0
18171360,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8927195072174072,0.1833958029747009,0.1652651131153106,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8575134277344,0.9237915873527528,0.2015261203050613,0.1912391781806945,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.99615216255188,0.2902423739433288,0.1770573854446411,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8493921756744385,0.1578381210565567,0.1499966979026794,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8157435655593872,0.1384651511907577,0.6256020069122314,284.8579406738281,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2395935058594,284.86529541015625,1.0,0.2880275845527649,1.0,1.0,0.0,1.0,-1.5712660551071167,1.5712640285491943,2.02289197659411e-06,1.2092434167861938,0.813574492931366,0.813574492931366,0.0,32.86036682128906,28.0,32802.9765625,-0.0,309.1034545898437,1.0,281.8576965332031,284.1024475097656,295.3082580566406,297.5080261230469,293.1499938964844,293.1499938964844,282.1499938964844,41685.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390481233596802,1.0,0.0,0.0,3.481572151184082,3.481595516204834,8.088054528343491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.42431640625,0.0,1394.3094482421875,1895.4371337890625,0.0,1931.47607421875,0.8715916275978088,1.0,0.0,3.0,1.0,0.0
18171420,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9031074643135072,0.1848096698522567,0.1662787199020385,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538635253906,0.9348783493041992,0.2023786306381225,0.1918342858552932,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9941613078117372,0.2948481142520904,0.1708692163228988,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8578362464904785,0.1584865897893905,0.1504324972629547,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8221811056137085,0.1382960379123687,0.6239930391311646,285.0536499023437,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.25164794921875,285.05035400390625,1.0,0.286169558763504,1.0,1.0,0.0,1.0,-1.5643503665924072,1.5643483400344849,2.006066324611311e-06,1.203657865524292,0.967928111553192,0.967928111553192,0.0,31.8725700378418,31.0,32442.5390625,-0.0,303.17840576171875,1.0,282.1418151855469,284.2781982421875,295.2701110839844,297.38018798828125,293.1499938964844,293.1499938964844,281.8500061035156,31577.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242738008499146,1.0,0.0,0.0,3.634335994720459,3.634359121322632,8.813399290374946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.376953125,0.0,1482.8619384765625,1895.4371337890625,0.0,1807.3275146484373,0.8987235426902771,1.0,0.0,3.0,1.0,0.0
18171480,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9031074643135072,0.1848096698522567,0.1662787199020385,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538635253906,0.9348783493041992,0.2023786306381225,0.1918342858552932,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9941613078117372,0.2948481142520904,0.1708692163228988,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8578362464904785,0.1584865897893905,0.1504324972629547,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8221811056137085,0.1382960379123687,0.6239930391311646,285.0536499023437,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.25164794921875,285.05035400390625,1.0,0.286169558763504,1.0,1.0,0.0,1.0,-1.5643503665924072,1.5643483400344849,2.006066324611311e-06,1.203657865524292,0.967928111553192,0.967928111553192,0.0,31.8725700378418,31.0,32442.5390625,-0.0,303.17840576171875,1.0,282.1418151855469,284.2781982421875,295.2701110839844,297.38018798828125,293.1499938964844,293.1499938964844,281.8500061035156,31577.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242738008499146,1.0,0.0,0.0,3.634335994720459,3.634359121322632,8.813399290374946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.376953125,0.0,1482.8619384765625,1895.4371337890625,0.0,1807.3275146484373,0.8987235426902771,1.0,0.0,3.0,1.0,0.0
18171540,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.907394528388977,0.1857010722160339,0.1672926992177963,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.9387157559394836,0.2028794586658477,0.1924725621938705,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9935545325279236,0.298663318157196,0.1692185550928115,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8608289361000061,0.1588759273290634,0.1509273201227188,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.823620080947876,0.1379472315311432,0.6229382157325745,284.86395263671875,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2580871582031,284.870849609375,1.0,0.2858944535255432,1.0,1.0,0.0,1.0,-1.5636789798736572,1.5636770725250244,2.0043928543600487e-06,1.2030755281448364,0.8297200798988342,0.8297200798988342,0.0,31.640708923339844,34.0,33081.8046875,-0.0,302.24395751953125,1.0,281.8572692871094,284.09429931640625,295.4022521972656,297.61480712890625,293.1499938964844,293.1499938964844,282.1499938964844,40387.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374045848846436,1.0,0.0,0.0,3.5243608951568604,3.5243844985961914,8.288081403406977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.81103515625,0.0,1429.5245361328125,1895.4371337890625,0.0,1917.51123046875,0.8799440264701843,1.0,0.0,3.0,1.0,0.0
18171600,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.907394528388977,0.1857010722160339,0.1672926992177963,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.9387157559394836,0.2028794586658477,0.1924725621938705,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9935545325279236,0.298663318157196,0.1692185550928115,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8608289361000061,0.1588759273290634,0.1509273201227188,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.823620080947876,0.1379472315311432,0.6229382157325745,284.86395263671875,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2580871582031,284.870849609375,1.0,0.2858944535255432,1.0,1.0,0.0,1.0,-1.5636789798736572,1.5636770725250244,2.0043928543600487e-06,1.2030755281448364,0.8297200798988342,0.8297200798988342,0.0,31.640708923339844,34.0,33081.8046875,-0.0,302.24395751953125,1.0,281.8572692871094,284.09429931640625,295.4022521972656,297.61480712890625,293.1499938964844,293.1499938964844,282.1499938964844,40387.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374045848846436,1.0,0.0,0.0,3.5243608951568604,3.5243844985961914,8.288081403406977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.81103515625,0.0,1429.5245361328125,1895.4371337890625,0.0,1917.51123046875,0.8799440264701843,1.0,0.0,3.0,1.0,0.0
18171660,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9065015912055968,0.1871276348829269,0.1683530062437057,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677490234375,0.9366582036018372,0.2037413567304611,0.1931179910898208,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9943015575408936,0.3016768395900726,0.1712636798620224,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8592119812965393,0.1595515310764312,0.1514327228069305,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8208531141281128,0.1378232687711715,0.6218586564064026,285.067626953125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2622985839844,285.06524658203125,1.0,0.2868888676166534,1.0,1.0,0.0,1.0,-1.5674893856048584,1.567487359046936,2.013401399381109e-06,1.2059329748153689,0.9950236678123474,0.9950236678123474,0.0,31.98106002807617,37.0,32880.19140625,-0.0,304.95654296875,1.0,282.1422424316406,284.2765197753906,295.364501953125,297.4993896484375,293.1499938964844,293.1499938964844,281.8500061035156,31254.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250077724456787,1.0,0.0,0.0,3.686349391937256,3.686372995376587,9.067472888091288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.123046875,0.0,1538.12255859375,1895.4371337890625,0.0,1813.4193115234373,0.910242795944214,1.0,0.0,3.0,1.0,0.0
18171720,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9065015912055968,0.1871276348829269,0.1683530062437057,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677490234375,0.9366582036018372,0.2037413567304611,0.1931179910898208,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9943015575408936,0.3016768395900726,0.1712636798620224,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8592119812965393,0.1595515310764312,0.1514327228069305,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8208531141281128,0.1378232687711715,0.6218586564064026,285.067626953125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2622985839844,285.06524658203125,1.0,0.2868888676166534,1.0,1.0,0.0,1.0,-1.5674893856048584,1.567487359046936,2.013401399381109e-06,1.2059329748153689,0.9950236678123474,0.9950236678123474,0.0,31.98106002807617,37.0,32880.19140625,-0.0,304.95654296875,1.0,282.1422424316406,284.2765197753906,295.364501953125,297.4993896484375,293.1499938964844,293.1499938964844,281.8500061035156,31254.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250077724456787,1.0,0.0,0.0,3.686349391937256,3.686372995376587,9.067472888091288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.123046875,0.0,1538.12255859375,1895.4371337890625,0.0,1813.4193115234373,0.910242795944214,1.0,0.0,3.0,1.0,0.0
18171780,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9014108777046204,0.1880225241184234,0.1694164723157882,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.929831326007843,0.204249769449234,0.19380684196949,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9959323406219482,0.3030519187450409,0.1763001829385757,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8539626002311707,0.1599624305963516,0.1519905477762222,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8146678805351257,0.1374375820159912,0.6209115982055664,284.8700866699219,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.257568359375,284.875,1.0,0.2889609336853027,1.0,1.0,0.0,1.0,-1.5751715898513794,1.575169563293457,2.031742042163387e-06,1.2117822170257568,0.8605579733848572,0.8605579733848572,0.0,32.81600570678711,40.0,33765.0390625,0.0,310.86041259765625,1.0,281.8566589355469,284.07391357421875,295.49346923828125,297.7465515136719,293.1499938964844,293.1499938964844,282.1499938964844,38863.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405714392662048,1.0,0.0,0.0,3.632254123687744,3.632278680801392,8.803305604487832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.27490234375,0.0,1534.83251953125,1895.4371337890625,0.0,1944.451904296875,0.9025919437408448,1.0,0.0,3.0,1.0,0.0
18171840,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9014108777046204,0.1880225241184234,0.1694164723157882,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.929831326007843,0.204249769449234,0.19380684196949,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9959323406219482,0.3030519187450409,0.1763001829385757,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8539626002311707,0.1599624305963516,0.1519905477762222,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8146678805351257,0.1374375820159912,0.6209115982055664,284.8700866699219,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.257568359375,284.875,1.0,0.2889609336853027,1.0,1.0,0.0,1.0,-1.5751715898513794,1.575169563293457,2.031742042163387e-06,1.2117822170257568,0.8605579733848572,0.8605579733848572,0.0,32.81600570678711,40.0,33765.0390625,0.0,310.86041259765625,1.0,281.8566589355469,284.07391357421875,295.49346923828125,297.7465515136719,293.1499938964844,293.1499938964844,282.1499938964844,38863.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405714392662048,1.0,0.0,0.0,3.632254123687744,3.632278680801392,8.803305604487832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.27490234375,0.0,1534.83251953125,1895.4371337890625,0.0,1944.451904296875,0.9025919437408448,1.0,0.0,3.0,1.0,0.0
18171900,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8967952132225037,0.188587412238121,0.1697979867458343,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9240253567695618,0.2045665234327316,0.1940221935510635,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9969759583473206,0.303236722946167,0.1801248490810394,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.84954833984375,0.1602138578891754,0.1521675288677215,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8097047805786133,0.1372521817684173,0.619891881942749,285.02789306640625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2532653808594,285.0506591796875,1.0,0.2903004288673401,1.0,1.0,0.0,1.0,-1.5794669389724731,1.5794649124145508,2.042005462499219e-06,1.2150192260742188,0.960846781730652,0.960846781730652,0.0,33.44707489013672,40.0,33273.7109375,0.0,314.62652587890625,1.0,282.1014404296875,284.2592163085937,295.4293212890625,297.5574645996094,293.1499938964844,293.1499938964844,282.1499938964844,34288.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333382368087769,1.0,0.0,0.0,3.660759449005127,3.660783290863037,8.942020599533862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.0732421875,0.0,1532.330078125,1895.4371337890625,0.0,1883.122802734375,0.9090464115142822,1.0,0.0,3.0,1.0,0.0
18171960,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8929885625839233,0.1894172430038452,0.1704774647951126,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789489746094,0.9189888834953308,0.2050906419754028,0.1944648027420044,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9978091716766356,0.3033953905105591,0.183732733130455,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8457379341125488,0.1606331020593643,0.1525246798992157,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8051080703735352,0.1372034251689911,0.6195439696311951,285.0789794921875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.25067138671875,285.0791320800781,1.0,0.291845440864563,1.0,1.0,0.0,1.0,-1.5851554870605469,1.5851534605026243,2.055696086245007e-06,1.219348430633545,1.0,1.0,0.0,34.097557067871094,43.0,33562.55859375,0.0,319.143798828125,1.0,282.1425170898437,284.2688903808594,295.44989013671875,297.6279296875,293.1499938964844,293.1499938964844,281.8500061035156,32077.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730247974395752,1.0,0.0,0.0,3.7725560665130615,3.772580623626709,9.496524739915913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4453125,0.0,1643.5072021484375,1895.4371337890625,0.0,1857.1466064453125,0.929946780204773,1.0,0.0,3.0,1.0,0.0
