time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172020,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8824990391731262,0.1903157383203506,0.1715714484453201,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.9062864780426024,0.2056104987859726,0.1951909512281417,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.302183449268341,0.1925657838582992,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8359283208847046,0.1610622555017471,0.1531272977590561,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.793337881565094,0.1367163509130478,0.6182743906974792,284.8839416503906,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2372131347656,284.8865966796875,1.0,0.2954033315181732,1.0,1.0,0.0,1.0,-1.5971441268920898,1.597141981124878,2.084829930026899e-06,1.2285505533218384,0.8989930152893066,0.8989930152893066,0.0,35.76398849487305,31.0,34622.94921875,0.0,329.5660705566406,1.0,281.8559875488281,284.0572204589844,295.570068359375,297.8753967285156,293.1499938964844,293.1499938964844,281.54998779296875,37527.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746824324131012,1.0,0.0,0.0,3.755207538604736,3.755232810974121,9.409383778802294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.68896484375,0.0,1665.1591796875,1895.4371337890625,0.0,1998.0408935546875,0.9292099475860596,1.0,0.0,3.0,1.0,0.0
18172080,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8824990391731262,0.1903157383203506,0.1715714484453201,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.9062864780426024,0.2056104987859726,0.1951909512281417,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.302183449268341,0.1925657838582992,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8359283208847046,0.1610622555017471,0.1531272977590561,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.793337881565094,0.1367163509130478,0.6182743906974792,284.8839416503906,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2372131347656,284.8865966796875,1.0,0.2954033315181732,1.0,1.0,0.0,1.0,-1.5971441268920898,1.597141981124878,2.084829930026899e-06,1.2285505533218384,0.8989930152893066,0.8989930152893066,0.0,35.76398849487305,31.0,34622.94921875,0.0,329.5660705566406,1.0,281.8559875488281,284.0572204589844,295.570068359375,297.8753967285156,293.1499938964844,293.1499938964844,281.54998779296875,37527.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746824324131012,1.0,0.0,0.0,3.755207538604736,3.755232810974121,9.409383778802294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.68896484375,0.0,1665.1591796875,1895.4371337890625,0.0,1998.0408935546875,0.9292099475860596,1.0,0.0,3.0,1.0,0.0
18172140,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.887196958065033,0.1908013373613357,0.1719969063997268,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241882324219,0.9108607172966005,0.2057504951953888,0.1953319758176803,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9988824129104614,0.3007925450801849,0.1897749304771423,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8395554423332214,0.1611748188734054,0.1532412469387054,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7952799797058105,0.1358802914619445,0.6146156787872314,284.825439453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22216796875,284.8430480957031,1.0,0.2932622730731964,1.0,1.0,0.0,1.0,-1.5902338027954102,1.5902317762374878,2.067734612865024e-06,1.223008155822754,0.7703805565834045,0.7703805565834045,0.0,35.15370559692383,25.0,34616.0,0.0,324.4856872558594,1.0,281.5581359863281,284.03289794921875,295.5842590332031,297.9176330566406,293.1499938964844,293.1499938964844,281.8500061035156,47025.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594159841537476,1.0,0.0,0.0,3.325945854187012,3.325968980789185,7.381144087048597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.681640625,0.0,1276.81640625,1895.4371337890625,0.0,2107.452392578125,0.8442171216011047,1.0,0.0,3.0,1.0,0.0
18172200,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.887196958065033,0.1908013373613357,0.1719969063997268,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8241882324219,0.9108607172966005,0.2057504951953888,0.1953319758176803,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9988824129104614,0.3007925450801849,0.1897749304771423,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8395554423332214,0.1611748188734054,0.1532412469387054,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7952799797058105,0.1358802914619445,0.6146156787872314,284.825439453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.22216796875,284.8430480957031,1.0,0.2932622730731964,1.0,1.0,0.0,1.0,-1.5902338027954102,1.5902317762374878,2.067734612865024e-06,1.223008155822754,0.7703805565834045,0.7703805565834045,0.0,35.15370559692383,25.0,34616.0,0.0,324.4856872558594,1.0,281.5581359863281,284.03289794921875,295.5842590332031,297.9176330566406,293.1499938964844,293.1499938964844,281.8500061035156,47025.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594159841537476,1.0,0.0,0.0,3.325945854187012,3.325968980789185,7.381144087048597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.681640625,0.0,1276.81640625,1895.4371337890625,0.0,2107.452392578125,0.8442171216011047,1.0,0.0,3.0,1.0,0.0
18172260,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9040871262550354,0.192288726568222,0.173028826713562,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.9291771054267884,0.2066242396831512,0.1958914995193481,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9967091083526612,0.303563117980957,0.1790866404771804,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8535468578338623,0.161873385310173,0.1536727547645568,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8076057434082031,0.135579377412796,0.6121998429298401,285.0162048339844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2286071777344,285.01171875,1.0,0.2892103791236877,1.0,1.0,0.0,1.0,-1.5769284963607788,1.576926350593567,2.03498575501726e-06,1.212261199951172,0.9051361083984376,0.9051361083984376,0.0,33.226741790771484,28.0,34217.29296875,0.0,312.8057861328125,1.0,281.84033203125,284.1866760253906,295.514892578125,297.7443542480469,293.1499938964844,293.1499938964844,281.54998779296875,32693.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422347068786621,1.0,0.0,0.0,3.49014949798584,3.490171194076538,8.127955766212835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.79052734375,0.0,1338.838623046875,1895.4371337890625,0.0,1958.6561279296875,0.867038905620575,1.0,0.0,3.0,1.0,0.0
18172320,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9040871262550354,0.192288726568222,0.173028826713562,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0164794921875,0.9291771054267884,0.2066242396831512,0.1958914995193481,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9967091083526612,0.303563117980957,0.1790866404771804,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8535468578338623,0.161873385310173,0.1536727547645568,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8076057434082031,0.135579377412796,0.6121998429298401,285.0162048339844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2286071777344,285.01171875,1.0,0.2892103791236877,1.0,1.0,0.0,1.0,-1.5769284963607788,1.576926350593567,2.03498575501726e-06,1.212261199951172,0.9051361083984376,0.9051361083984376,0.0,33.226741790771484,28.0,34217.29296875,0.0,312.8057861328125,1.0,281.84033203125,284.1866760253906,295.514892578125,297.7443542480469,293.1499938964844,293.1499938964844,281.54998779296875,32693.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422347068786621,1.0,0.0,0.0,3.49014949798584,3.490171194076538,8.127955766212835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.79052734375,0.0,1338.838623046875,1895.4371337890625,0.0,1958.6561279296875,0.867038905620575,1.0,0.0,3.0,1.0,0.0
18172380,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9156056642532348,0.1931986957788467,0.1740066111087799,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.9406967163085938,0.2071470767259597,0.1964949816465377,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9947781562805176,0.3078409433364868,0.1726448535919189,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8625592589378357,0.1623175591230392,0.1541689783334732,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8145137429237366,0.135159894824028,0.6105173826217651,284.8744812011719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.23834228515625,284.88592529296875,1.0,0.2872296571731567,1.0,1.0,0.0,1.0,-1.569664478302002,1.5696624517440796,2.017080760197132e-06,1.2062450647354126,0.7817349433898926,0.7817349433898926,0.0,32.174415588378906,31.0,34391.1015625,0.0,306.50640869140625,1.0,281.5596923828125,284.072021484375,295.6175842285156,297.9185791015625,293.1499938964844,293.1499938964844,281.8500061035156,42556.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507830858230591,1.0,0.0,0.0,3.260641098022461,3.260662794113159,7.094133138707548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.1708984375,0.0,1185.4197998046875,1895.4371337890625,0.0,2032.2298583984373,0.825084924697876,1.0,0.0,3.0,1.0,0.0
18172440,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9156056642532348,0.1931986957788467,0.1740066111087799,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.9406967163085938,0.2071470767259597,0.1964949816465377,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9947781562805176,0.3078409433364868,0.1726448535919189,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8625592589378357,0.1623175591230392,0.1541689783334732,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8145137429237366,0.135159894824028,0.6105173826217651,284.8744812011719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.23834228515625,284.88592529296875,1.0,0.2872296571731567,1.0,1.0,0.0,1.0,-1.569664478302002,1.5696624517440796,2.017080760197132e-06,1.2062450647354126,0.7817349433898926,0.7817349433898926,0.0,32.174415588378906,31.0,34391.1015625,0.0,306.50640869140625,1.0,281.5596923828125,284.072021484375,295.6175842285156,297.9185791015625,293.1499938964844,293.1499938964844,281.8500061035156,42556.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507830858230591,1.0,0.0,0.0,3.260641098022461,3.260662794113159,7.094133138707548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.1708984375,0.0,1185.4197998046875,1895.4371337890625,0.0,2032.2298583984373,0.825084924697876,1.0,0.0,3.0,1.0,0.0
18172500,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.918479025363922,0.1938649117946624,0.174444630742073,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.9431928992271424,0.2075474113225937,0.1967521607875824,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9943386912345886,0.309981107711792,0.1713690906763076,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8645825982093811,0.1626489609479904,0.1543850302696228,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8156089186668396,0.1350539177656173,0.6096317768096924,285.0230407714844,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2437744140625,285.04052734375,1.0,0.2868374586105346,1.0,1.0,0.0,1.0,-1.5681612491607666,1.5681592226028442,2.0133063571847742e-06,1.2049267292022705,0.8780763745307922,0.8780763745307922,0.0,31.970373153686523,31.0,33997.54296875,0.0,305.2465209960937,1.0,281.7922058105469,284.2273864746094,295.5566711425781,297.73297119140625,293.1499938964844,293.1499938964844,281.8500061035156,34487.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413990497589111,1.0,0.0,0.0,3.3213069438934326,3.321327447891236,7.360567906289361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.6689453125,0.0,1187.00830078125,1895.4371337890625,0.0,1951.514892578125,0.8342238068580627,1.0,0.0,3.0,1.0,0.0
18172560,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9213194847106934,0.1947008222341537,0.1751451045274734,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0426940917969,0.9454486966133118,0.2080893814563751,0.1972151100635528,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9940176010131836,0.3121147751808166,0.170470118522644,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8664422631263733,0.1630974560976028,0.1547666937112808,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8165655732154846,0.1350585371255874,0.6094532012939453,285.0424499511719,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.25006103515625,285.0378723144531,1.0,0.2868285477161407,1.0,1.0,0.0,1.0,-1.568720459938049,1.568718433380127,2.0144975678704213e-06,1.2052268981933594,0.922296941280365,0.922296941280365,0.0,31.85820579528809,34.0,34235.80078125,0.0,305.2133483886719,1.0,281.8398132324219,284.20587158203125,295.5777587890625,297.7997741699219,293.1499938964844,293.1499938964844,281.54998779296875,31123.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367712259292603,1.0,0.0,0.0,3.463733196258545,3.463754415512085,8.005383733689087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.3837890625,0.0,1301.0206298828125,1895.4371337890625,0.0,1912.1397705078125,0.8599953651428223,1.0,0.0,3.0,1.0,0.0
18172620,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9205335378646852,0.1955809146165847,0.1761604100465774,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.9438266754150392,0.2086197137832641,0.1978920400142669,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9946514368057252,0.3148903548717499,0.1722712814807891,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8652197122573853,0.1635627150535583,0.1553476154804229,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8140578269958496,0.1346985399723053,0.6084417700767517,284.8755798339844,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.25250244140625,284.8860168457031,1.0,0.2877576649188995,1.0,1.0,0.0,1.0,-1.5723965167999268,1.5723944902420044,2.0231102553225355e-06,1.2078888416290283,0.7953643202781677,0.7953643202781677,0.0,32.16444778442383,37.0,34714.93359375,0.0,307.78466796875,1.0,281.5588684082031,284.0560913085937,295.6853942871094,298.0053100585937,293.1499938964844,293.1499938964844,281.8500061035156,41065.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497538924217224,1.0,0.0,0.0,3.311107873916626,3.311129570007324,7.315431389542937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.80322265625,0.0,1222.1900634765625,1895.4371337890625,0.0,2023.322265625,0.8342639803886414,1.0,0.0,3.0,1.0,0.0
18172680,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9205335378646852,0.1955809146165847,0.1761604100465774,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.9438266754150392,0.2086197137832641,0.1978920400142669,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9946514368057252,0.3148903548717499,0.1722712814807891,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8652197122573853,0.1635627150535583,0.1553476154804229,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8140578269958496,0.1346985399723053,0.6084417700767517,284.8755798339844,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.25250244140625,284.8860168457031,1.0,0.2877576649188995,1.0,1.0,0.0,1.0,-1.5723965167999268,1.5723944902420044,2.0231102553225355e-06,1.2078888416290283,0.7953643202781677,0.7953643202781677,0.0,32.16444778442383,37.0,34714.93359375,0.0,307.78466796875,1.0,281.5588684082031,284.0560913085937,295.6853942871094,298.0053100585937,293.1499938964844,293.1499938964844,281.8500061035156,41065.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497538924217224,1.0,0.0,0.0,3.311107873916626,3.311129570007324,7.315431389542937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.80322265625,0.0,1222.1900634765625,1895.4371337890625,0.0,2023.322265625,0.8342639803886414,1.0,0.0,3.0,1.0,0.0
18172740,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9153280258178712,0.1970349997282028,0.177274078130722,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05426025390625,0.9375806450843812,0.2095385938882827,0.1986178755760193,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9961342215538024,0.3167057633399963,0.1769946664571762,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8603353500366211,0.1643307358026504,0.1559657305479049,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8079999685287476,0.1345373094081878,0.6073585748672485,285.0540466308594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.25274658203125,285.0495910644531,1.0,0.2897373139858246,1.0,1.0,0.0,1.0,-1.57971453666687,1.5797125101089478,2.040721255980316e-06,1.213539481163025,0.9465454816818236,0.9465454816818236,0.0,32.957794189453125,40.0,34667.859375,0.0,313.43072509765625,1.0,281.8405456542969,284.19952392578125,295.6337585449219,297.8833312988281,293.1499938964844,293.1499938964844,281.54998779296875,30657.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389088869094849,1.0,0.0,0.0,3.51830530166626,3.518327236175537,8.259625587925257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.62255859375,0.0,1352.9970703125,1895.4371337890625,0.0,1930.2916259765625,0.8718586564064026,1.0,0.0,3.0,1.0,0.0
18172800,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9153280258178712,0.1970349997282028,0.177274078130722,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05426025390625,0.9375806450843812,0.2095385938882827,0.1986178755760193,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9961342215538024,0.3167057633399963,0.1769946664571762,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8603353500366211,0.1643307358026504,0.1559657305479049,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8079999685287476,0.1345373094081878,0.6073585748672485,285.0540466308594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.25274658203125,285.0495910644531,1.0,0.2897373139858246,1.0,1.0,0.0,1.0,-1.57971453666687,1.5797125101089478,2.040721255980316e-06,1.213539481163025,0.9465454816818236,0.9465454816818236,0.0,32.957794189453125,40.0,34667.859375,0.0,313.43072509765625,1.0,281.8405456542969,284.19952392578125,295.6337585449219,297.8833312988281,293.1499938964844,293.1499938964844,281.54998779296875,30657.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389088869094849,1.0,0.0,0.0,3.51830530166626,3.518327236175537,8.259625587925257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.62255859375,0.0,1352.9970703125,1895.4371337890625,0.0,1930.2916259765625,0.8718586564064026,1.0,0.0,3.0,1.0,0.0
18172860,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9075751304626464,0.1981967389583587,0.1784678101539611,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.9285079836845398,0.2103889286518097,0.1995076984167099,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9977665543556212,0.3171860873699188,0.1835314929485321,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.853488028049469,0.1651252657175064,0.1567659378051757,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7997471690177917,0.1344202607870102,0.6070162057876587,284.8742370605469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2472229003906,284.88287353515625,1.0,0.2926189005374908,1.0,1.0,0.0,1.0,-1.5906119346618652,1.5906099081039429,2.067282366624568e-06,1.2220910787582395,0.8159273266792297,0.8159273266792297,0.0,34.13516616821289,43.0,35355.03515625,0.0,321.91754150390625,1.0,281.5582275390625,284.0282592773437,295.731201171875,298.0912780761719,293.1499938964844,293.1499938964844,281.8500061035156,40059.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542667388916016,1.0,0.0,0.0,3.410862684249878,3.410885095596313,7.762860150251072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.70263671875,0.0,1311.422119140625,1895.4371337890625,0.0,2062.47705078125,0.8549557328224182,1.0,0.0,3.0,1.0,0.0
18172920,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9075751304626464,0.1981967389583587,0.1784678101539611,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738098144531,0.9285079836845398,0.2103889286518097,0.1995076984167099,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9977665543556212,0.3171860873699188,0.1835314929485321,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.853488028049469,0.1651252657175064,0.1567659378051757,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7997471690177917,0.1344202607870102,0.6070162057876587,284.8742370605469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2472229003906,284.88287353515625,1.0,0.2926189005374908,1.0,1.0,0.0,1.0,-1.5906119346618652,1.5906099081039429,2.067282366624568e-06,1.2220910787582395,0.8159273266792297,0.8159273266792297,0.0,34.13516616821289,43.0,35355.03515625,0.0,321.91754150390625,1.0,281.5582275390625,284.0282592773437,295.731201171875,298.0912780761719,293.1499938964844,293.1499938964844,281.8500061035156,40059.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542667388916016,1.0,0.0,0.0,3.410862684249878,3.410885095596313,7.762860150251072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.70263671875,0.0,1311.422119140625,1895.4371337890625,0.0,2062.47705078125,0.8549557328224182,1.0,0.0,3.0,1.0,0.0
18172980,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9008921980857848,0.2003604471683502,0.18013896048069,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.9200703501701356,0.212104856967926,0.2008936703205108,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9989373683929444,0.3177253007888794,0.1901249587535858,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8474124073982239,0.1667108386754989,0.1580632328987121,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7922464609146118,0.1350024491548538,0.6088029742240906,285.0643920898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24761962890625,285.0610656738281,1.0,0.296277791261673,1.0,1.0,0.0,1.0,-1.605898141860962,1.60589599609375,2.1049379483883968e-06,1.2341115474700928,0.9765307307243348,0.9765307307243348,0.0,35.491329193115234,46.0,35348.19140625,0.0,333.1980285644531,1.0,281.8414611816406,284.1874389648437,295.6676940917969,297.9598388671875,293.1499938964844,293.1499938964844,281.54998779296875,30681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745145320892334,1.0,0.0,0.0,3.6062686443328857,3.606291294097901,8.677795904077357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.57177734375,0.0,1445.742919921875,1895.4371337890625,0.0,1983.6009521484373,0.8917017579078674,1.0,0.0,3.0,1.0,0.0
18173040,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9008921980857848,0.2003604471683502,0.18013896048069,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.9200703501701356,0.212104856967926,0.2008936703205108,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9989373683929444,0.3177253007888794,0.1901249587535858,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8474124073982239,0.1667108386754989,0.1580632328987121,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7922464609146118,0.1350024491548538,0.6088029742240906,285.0643920898437,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.24761962890625,285.0610656738281,1.0,0.296277791261673,1.0,1.0,0.0,1.0,-1.605898141860962,1.60589599609375,2.1049379483883968e-06,1.2341115474700928,0.9765307307243348,0.9765307307243348,0.0,35.491329193115234,46.0,35348.19140625,0.0,333.1980285644531,1.0,281.8414611816406,284.1874389648437,295.6676940917969,297.9598388671875,293.1499938964844,293.1499938964844,281.54998779296875,30681.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745145320892334,1.0,0.0,0.0,3.6062686443328857,3.606291294097901,8.677795904077357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.57177734375,0.0,1445.742919921875,1895.4371337890625,0.0,1983.6009521484373,0.8917017579078674,1.0,0.0,3.0,1.0,0.0
18173100,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8981263637542725,0.2013732641935348,0.181193858385086,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.9164780378341676,0.2129907310009002,0.2018239200115203,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.3178387582302093,0.1932794749736786,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8449033498764038,0.1675601005554199,0.1589346677064895,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7890772819519043,0.1353689879179,0.610696017742157,284.9167785644531,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2478332519531,284.8940124511719,1.0,0.2983948886394501,1.0,1.0,0.0,1.0,-1.615386962890625,1.615384817123413,2.1285734419507207e-06,1.241611123085022,0.896575391292572,0.896575391292572,0.0,36.21798324584961,46.0,36329.7265625,0.0,339.9837341308594,1.0,281.5977478027344,283.9949645996094,295.75457763671875,298.2016906738281,293.1499938964844,293.1499938964844,281.54998779296875,33746.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556135058403015,1.0,0.0,0.0,3.649256706237793,3.649280309677124,8.885914439815679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.27294921875,0.0,1515.480712890625,1895.4371337890625,0.0,2074.20947265625,0.9016037583351136,1.0,0.0,3.0,1.0,0.0
18173160,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8937790989875793,0.2021556347608566,0.1819886267185211,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.9113931655883788,0.2137247323989868,0.2025901675224304,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.3175445199012756,0.1971805244684219,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8412311673164368,0.1683006584644317,0.159693107008934,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7847517728805542,0.1356475800275802,0.6121978759765625,284.8763122558594,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.245361328125,284.882568359375,1.0,0.30064457654953,1.0,1.0,0.0,1.0,-1.6246579885482788,1.624655842781067,2.151836724806344e-06,1.2489460706710815,0.8466016054153442,0.8466016054153442,0.0,37.099151611328125,49.0,36269.875,0.0,347.1579284667969,1.0,281.5576171875,283.9964294433594,295.7552490234375,298.17108154296875,293.1499938964844,293.1499938964844,281.8500061035156,38861.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620384693145752,1.0,0.0,0.0,3.5466208457946777,3.546644449234009,8.393108146265149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.068359375,0.0,1441.9696044921875,1895.4371337890625,0.0,2130.47607421875,0.8837221264839172,1.0,0.0,3.0,1.0,0.0
18173220,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8862619996070862,0.204678401350975,0.184028148651123,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0764465332031,0.9027670621871948,0.215925320982933,0.2044923305511474,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.3173895180225372,0.2046251893043518,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8348321318626404,0.1703943312168121,0.1615323424339294,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7770798206329346,0.1367214769124984,0.6164815425872803,285.07635498046875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2480773925781,285.0745544433594,1.0,0.3055447340011596,1.0,1.0,0.0,1.0,-1.6456780433654783,1.6456758975982666,2.2051310679671587e-06,1.2655408382415771,1.0,1.0,0.0,38.94483184814453,37.0,36224.25390625,0.0,363.27880859375,1.0,281.842529296875,284.173095703125,295.68170166015625,298.0291442871094,293.1499938964844,293.1499938964844,281.54998779296875,31205.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542384266853333,1.0,0.0,0.0,3.717967033386232,3.7179908752441406,9.223682582160108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.49365234375,0.0,1573.565185546875,1895.4371337890625,0.0,2062.23046875,0.9171247482299804,1.0,0.0,3.0,1.0,0.0
18173280,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8862619996070862,0.204678401350975,0.184028148651123,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0764465332031,0.9027670621871948,0.215925320982933,0.2044923305511474,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9990000128746032,0.3173895180225372,0.2046251893043518,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8348321318626404,0.1703943312168121,0.1615323424339294,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7770798206329346,0.1367214769124984,0.6164815425872803,285.07635498046875,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2480773925781,285.0745544433594,1.0,0.3055447340011596,1.0,1.0,0.0,1.0,-1.6456780433654783,1.6456758975982666,2.2051310679671587e-06,1.2655408382415771,1.0,1.0,0.0,38.94483184814453,37.0,36224.25390625,0.0,363.27880859375,1.0,281.842529296875,284.173095703125,295.68170166015625,298.0291442871094,293.1499938964844,293.1499938964844,281.54998779296875,31205.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542384266853333,1.0,0.0,0.0,3.717967033386232,3.7179908752441406,9.223682582160108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.49365234375,0.0,1573.565185546875,1895.4371337890625,0.0,2062.23046875,0.9171247482299804,1.0,0.0,3.0,1.0,0.0
18173340,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8973990082740784,0.2067103534936905,0.1860455125570297,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.9143670201301576,0.2178860455751419,0.2064635604619979,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3179977238178253,0.1993301659822464,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8446976542472839,0.1723392754793167,0.1634503751993179,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7859177589416504,0.1377247869968414,0.6212132573127747,284.87109375,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2516174316406,284.8733215332031,1.0,0.3049136102199554,1.0,1.0,0.0,1.0,-1.652107834815979,1.652105689048767,2.22181893150264e-06,1.270803689956665,0.8753857612609863,0.8753857612609863,0.0,38.06271362304688,40.0,37023.59375,0.0,364.2144470214844,1.0,281.557373046875,283.95703125,295.7557678222656,298.22607421875,293.1499938964844,293.1499938964844,281.8500061035156,38208.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714414596557617,1.0,0.0,0.0,3.684224843978882,3.684249639511109,9.057024499270484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.22265625,0.0,1588.2572021484375,1895.4371337890625,0.0,2213.649169921875,0.9135649800300598,1.0,0.0,3.0,1.0,0.0
18173400,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8973990082740784,0.2067103534936905,0.1860455125570297,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710327148437,0.9143670201301576,0.2178860455751419,0.2064635604619979,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3179977238178253,0.1993301659822464,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8446976542472839,0.1723392754793167,0.1634503751993179,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7859177589416504,0.1377247869968414,0.6212132573127747,284.87109375,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2516174316406,284.8733215332031,1.0,0.3049136102199554,1.0,1.0,0.0,1.0,-1.652107834815979,1.652105689048767,2.22181893150264e-06,1.270803689956665,0.8753857612609863,0.8753857612609863,0.0,38.06271362304688,40.0,37023.59375,0.0,364.2144470214844,1.0,281.557373046875,283.95703125,295.7557678222656,298.22607421875,293.1499938964844,293.1499938964844,281.8500061035156,38208.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714414596557617,1.0,0.0,0.0,3.684224843978882,3.684249639511109,9.057024499270484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.22265625,0.0,1588.2572021484375,1895.4371337890625,0.0,2213.649169921875,0.9135649800300598,1.0,0.0,3.0,1.0,0.0
18173460,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9058349132537842,0.2094020694494247,0.1881567239761352,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.9234716296195984,0.2203437238931656,0.2085326462984085,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.3215673565864563,0.1960305124521255,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8523427248001099,0.1747079938650131,0.1654747426509857,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7925096154212952,0.1391304731369018,0.6265761256217957,285.0650939941406,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2660522460937,285.0643920898437,1.0,0.3060879111289978,1.0,1.0,0.0,1.0,-1.6620241403579712,1.6620219945907593,2.247224074380938e-06,1.27851402759552,1.0,1.0,0.0,37.66065216064453,43.0,36601.0390625,0.0,368.38385009765625,1.0,281.8431396484375,284.1441650390625,295.66680908203125,298.0455627441406,293.1499938964844,293.1499938964844,281.54998779296875,32564.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621176242828369,1.0,0.0,0.0,3.802488327026367,3.8025131225585938,9.647817478253271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.18505859375,0.0,1682.7530517578125,1895.4371337890625,0.0,2131.17236328125,0.9369427561759948,1.0,0.0,3.0,1.0,0.0
18173520,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9058349132537842,0.2094020694494247,0.1881567239761352,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06512451171875,0.9234716296195984,0.2203437238931656,0.2085326462984085,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.3215673565864563,0.1960305124521255,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8523427248001099,0.1747079938650131,0.1654747426509857,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7925096154212952,0.1391304731369018,0.6265761256217957,285.0650939941406,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2660522460937,285.0643920898437,1.0,0.3060879111289978,1.0,1.0,0.0,1.0,-1.6620241403579712,1.6620219945907593,2.247224074380938e-06,1.27851402759552,1.0,1.0,0.0,37.66065216064453,43.0,36601.0390625,0.0,368.38385009765625,1.0,281.8431396484375,284.1441650390625,295.66680908203125,298.0455627441406,293.1499938964844,293.1499938964844,281.54998779296875,32564.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621176242828369,1.0,0.0,0.0,3.802488327026367,3.8025131225585938,9.647817478253271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.18505859375,0.0,1682.7530517578125,1895.4371337890625,0.0,2131.17236328125,0.9369427561759948,1.0,0.0,3.0,1.0,0.0
18173580,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9101696610450744,0.2116745710372924,0.1904144287109375,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.9278368949890136,0.2226093858480453,0.2108193486928939,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3250481784343719,0.1957777887582779,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8564136624336243,0.1769599020481109,0.1677141189575195,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7956977486610413,0.1405219286680221,0.6331862807273865,284.8729553222656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2774353027344,284.8768615722656,1.0,0.3085898756980896,1.0,1.0,0.0,1.0,-1.6778010129928589,1.6777987480163574,2.288220230184379e-06,1.290949821472168,0.8902114033699036,0.8902114033699036,0.0,37.94539260864258,46.0,37524.359375,0.0,377.741943359375,1.0,281.5560302734375,283.9408569335937,295.7332763671875,298.2295227050781,293.1499938964844,293.1499938964844,281.8500061035156,38370.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772459983825684,1.0,0.0,0.0,3.7551169395446777,3.7551424503326416,9.408929599885596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.2509765625,0.0,1671.539794921875,1895.4371337890625,0.0,2265.448974609375,0.9297972917556764,1.0,0.0,3.0,1.0,0.0
18173640,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9101696610450744,0.2116745710372924,0.1904144287109375,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.9278368949890136,0.2226093858480453,0.2108193486928939,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.3250481784343719,0.1957777887582779,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8564136624336243,0.1769599020481109,0.1677141189575195,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7956977486610413,0.1405219286680221,0.6331862807273865,284.8729553222656,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2774353027344,284.8768615722656,1.0,0.3085898756980896,1.0,1.0,0.0,1.0,-1.6778010129928589,1.6777987480163574,2.288220230184379e-06,1.290949821472168,0.8902114033699036,0.8902114033699036,0.0,37.94539260864258,46.0,37524.359375,0.0,377.741943359375,1.0,281.5560302734375,283.9408569335937,295.7332763671875,298.2295227050781,293.1499938964844,293.1499938964844,281.8500061035156,38370.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772459983825684,1.0,0.0,0.0,3.7551169395446777,3.7551424503326416,9.408929599885596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.2509765625,0.0,1671.539794921875,1895.4371337890625,0.0,2265.448974609375,0.9297972917556764,1.0,0.0,3.0,1.0,0.0
18173700,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9101783037185668,0.2129884660243988,0.1914233416318893,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.92775297164917,0.2238666713237762,0.2118817418813705,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.3266788423061371,0.1968829482793808,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8567092418670654,0.1781895160675048,0.1687764227390289,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7956081032752991,0.1413035541772842,0.6363159418106079,285.0323791503906,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2829284667969,285.05303955078125,1.0,0.3102315366268158,1.0,1.0,0.0,1.0,-1.6866458654403689,1.6866436004638672,2.311385287612211e-06,1.2979048490524292,0.992785096168518,0.992785096168518,0.0,38.33087539672852,46.0,36960.69921875,0.0,383.7064208984375,1.0,281.80438232421875,284.12713623046875,295.64898681640625,298.0121765136719,293.1499938964844,293.1499938964844,281.8500061035156,34437.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704854607582092,1.0,0.0,0.0,3.780150413513184,3.780175447463989,9.534796845400706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.05615234375,0.0,1670.73583984375,1895.4371337890625,0.0,2205.150390625,0.9356316328048706,1.0,0.0,3.0,1.0,0.0
18173760,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9110735058784484,0.2146242409944534,0.1927894353866577,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9284226894378662,0.2253839671611786,0.2132239490747451,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.3284988105297088,0.1978181898593902,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8575965762138367,0.1796367019414901,0.1700682342052459,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7961166501045227,0.1422740519046783,0.6403533220291138,285.08599853515625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.29083251953125,285.08807373046875,1.0,0.3121451437473297,1.0,1.0,0.0,1.0,-1.6974170207977295,1.6974146366119385,2.33979380936944e-06,1.306376814842224,1.0,1.0,0.0,38.7301139831543,49.0,37178.37890625,0.0,390.84381103515625,1.0,281.8429870605469,284.1478576660156,295.6471862792969,298.0574035644531,293.1499938964844,293.1499938964844,281.54998779296875,33459.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680637240409851,1.0,0.0,0.0,3.852648258209229,3.852674007415772,9.904031230689725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.65869140625,0.0,1750.4664306640625,1895.4371337890625,0.0,2183.6630859375,0.9489954710006714,1.0,0.0,3.0,1.0,0.0
18173820,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9095404148101808,0.2171413600444793,0.1953052580356598,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9264989495277404,0.2279594540596008,0.2158390283584594,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.3310378193855285,0.2014678716659546,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8568659424781799,0.1821836233139038,0.172622799873352,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7947770357131958,0.1439556926488876,0.6484763026237488,284.89874267578125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.29852294921875,284.90093994140625,1.0,0.3166061639785766,1.0,1.0,0.0,1.0,-1.7207790613174438,1.7207766771316528,2.4022037905524485e-06,1.3247956037521362,0.9272869229316713,0.9272869229316713,0.0,39.91788864135742,52.0,38326.390625,0.0,407.5497131347656,1.0,281.5555725097656,283.9374389648437,295.7125549316406,298.2543029785156,293.1499938964844,293.1499938964844,281.25,37096.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784101665019989,1.0,0.0,0.0,3.842890977859497,3.842916965484619,9.853928304437432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.11279296875,0.0,1767.1790771484375,1895.4371337890625,0.0,2327.04345703125,0.9487540125846864,1.0,0.0,3.0,1.0,0.0
