time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173880,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9095404148101808,0.2171413600444793,0.1953052580356598,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.9264989495277404,0.2279594540596008,0.2158390283584594,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.3310378193855285,0.2014678716659546,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8568659424781799,0.1821836233139038,0.172622799873352,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7947770357131958,0.1439556926488876,0.6484763026237488,284.89874267578125,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.29852294921875,284.90093994140625,1.0,0.3166061639785766,1.0,1.0,0.0,1.0,-1.7207790613174438,1.7207766771316528,2.4022037905524485e-06,1.3247956037521362,0.9272869229316713,0.9272869229316713,0.0,39.91788864135742,52.0,38326.390625,0.0,407.5497131347656,1.0,281.5555725097656,283.9374389648437,295.7125549316406,298.2543029785156,293.1499938964844,293.1499938964844,281.25,37096.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784101665019989,1.0,0.0,0.0,3.842890977859497,3.842916965484619,9.853928304437432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.11279296875,0.0,1767.1790771484375,1895.4371337890625,0.0,2327.04345703125,0.9487540125846864,1.0,0.0,3.0,1.0,0.0
18173940,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9028406143188475,0.219265416264534,0.197247564792633,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8398742675781,0.9191623330116272,0.2302344143390655,0.2180365771055221,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3320120275020599,0.2078196108341217,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8519253730773926,0.1844894289970398,0.1748521625995636,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7892923355102539,0.1454054117202758,0.6552724242210388,284.8408203125,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2982788085937,284.85595703125,1.0,0.3216553330421448,1.0,1.0,0.0,1.0,-1.7442125082015991,1.7442100048065186,2.4657945232320344e-06,1.3432496786117554,0.8077502250671387,0.8077502250671387,0.0,41.68619155883789,55.0,38775.66015625,0.0,426.4385070800781,1.0,281.2572021484375,283.8957824707031,295.6853332519531,298.2718505859375,293.1499938964844,293.1499938964844,281.54998779296875,44807.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973816990852356,1.0,0.0,0.0,3.497959852218628,3.497983932495117,8.164375344676955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.705078125,0.0,1433.6563720703125,1895.4371337890625,0.0,2447.510986328125,0.8795948624610901,1.0,0.0,3.0,1.0,0.0
18174000,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9028406143188475,0.219265416264534,0.197247564792633,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8398742675781,0.9191623330116272,0.2302344143390655,0.2180365771055221,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3320120275020599,0.2078196108341217,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8519253730773926,0.1844894289970398,0.1748521625995636,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7892923355102539,0.1454054117202758,0.6552724242210388,284.8408203125,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2982788085937,284.85595703125,1.0,0.3216553330421448,1.0,1.0,0.0,1.0,-1.7442125082015991,1.7442100048065186,2.4657945232320344e-06,1.3432496786117554,0.8077502250671387,0.8077502250671387,0.0,41.68619155883789,55.0,38775.66015625,0.0,426.4385070800781,1.0,281.2572021484375,283.8957824707031,295.6853332519531,298.2718505859375,293.1499938964844,293.1499938964844,281.54998779296875,44807.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973816990852356,1.0,0.0,0.0,3.497959852218628,3.497983932495117,8.164375344676955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.705078125,0.0,1433.6563720703125,1895.4371337890625,0.0,2447.510986328125,0.8795948624610901,1.0,0.0,3.0,1.0,0.0
18174060,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8984916806221008,0.222612589597702,0.1999947726726532,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513916015625,0.9138842821121216,0.2334357500076294,0.2208511680364608,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.3333310782909393,0.2136975675821304,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8485358357429504,0.1875577718019485,0.1775858402252197,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7852922081947327,0.1474633067846298,0.6638845205307007,285.05126953125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.30670166015625,285.049560546875,1.0,0.327254056930542,1.0,1.0,0.0,1.0,-1.771567940711975,1.7715654373168943,2.5412482500541955e-06,1.3647416830062866,0.9712209701538086,0.9712209701538086,0.0,43.50692367553711,43.0,38802.94140625,0.0,448.3500061035156,1.0,281.54217529296875,284.069580078125,295.58819580078125,298.093505859375,293.1499938964844,293.1499938964844,281.25,32072.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855976819992065,1.0,0.0,0.0,3.6722707748413086,3.67229437828064,8.998346174848848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3916015625,0.0,1528.521728515625,1895.4371337890625,0.0,2340.541259765625,0.9075769186019896,1.0,0.0,3.0,1.0,0.0
18174120,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8984916806221008,0.222612589597702,0.1999947726726532,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513916015625,0.9138842821121216,0.2334357500076294,0.2208511680364608,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.3333310782909393,0.2136975675821304,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8485358357429504,0.1875577718019485,0.1775858402252197,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7852922081947327,0.1474633067846298,0.6638845205307007,285.05126953125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.30670166015625,285.049560546875,1.0,0.327254056930542,1.0,1.0,0.0,1.0,-1.771567940711975,1.7715654373168943,2.5412482500541955e-06,1.3647416830062866,0.9712209701538086,0.9712209701538086,0.0,43.50692367553711,43.0,38802.94140625,0.0,448.3500061035156,1.0,281.54217529296875,284.069580078125,295.58819580078125,298.093505859375,293.1499938964844,293.1499938964844,281.25,32072.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855976819992065,1.0,0.0,0.0,3.6722707748413086,3.67229437828064,8.998346174848848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3916015625,0.0,1528.521728515625,1895.4371337890625,0.0,2340.541259765625,0.9075769186019896,1.0,0.0,3.0,1.0,0.0
18174180,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9123345017433168,0.2252714186906814,0.2025882303714752,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.9291001558303832,0.2362693101167678,0.223652184009552,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3353357315063476,0.2073538154363632,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8611708879470825,0.1903543472290039,0.1803173422813415,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7969977259635925,0.1493421196937561,0.6725792288780212,284.87774658203125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3128967285156,284.8837585449219,1.0,0.3273886442184448,1.0,1.0,0.0,1.0,-1.7841638326644895,1.7841613292694092,2.5767199076653924e-06,1.3748406171798706,0.8460054993629456,0.8460054993629456,0.0,42.488807678222656,46.0,39498.58984375,0.0,453.0055847167969,1.0,281.2569580078125,283.8930969238281,295.6478576660156,298.26824951171875,293.1499938964844,293.1499938964844,281.54998779296875,39732.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800049901008606,1.0,0.0,0.0,3.574016809463501,3.574040651321411,8.523274459548702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.20947265625,0.0,1477.6085205078125,1895.4371337890625,0.0,2471.881103515625,0.8907054662704468,1.0,0.0,3.0,1.0,0.0
18174240,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9123345017433168,0.2252714186906814,0.2025882303714752,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.9291001558303832,0.2362693101167678,0.223652184009552,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3353357315063476,0.2073538154363632,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8611708879470825,0.1903543472290039,0.1803173422813415,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7969977259635925,0.1493421196937561,0.6725792288780212,284.87774658203125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3128967285156,284.8837585449219,1.0,0.3273886442184448,1.0,1.0,0.0,1.0,-1.7841638326644895,1.7841613292694092,2.5767199076653924e-06,1.3748406171798706,0.8460054993629456,0.8460054993629456,0.0,42.488807678222656,46.0,39498.58984375,0.0,453.0055847167969,1.0,281.2569580078125,283.8930969238281,295.6478576660156,298.26824951171875,293.1499938964844,293.1499938964844,281.54998779296875,39732.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800049901008606,1.0,0.0,0.0,3.574016809463501,3.574040651321411,8.523274459548702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.20947265625,0.0,1477.6085205078125,1895.4371337890625,0.0,2471.881103515625,0.8907054662704468,1.0,0.0,3.0,1.0,0.0
18174300,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9183024168014526,0.226806029677391,0.2037592381238937,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.935336709022522,0.2378289997577667,0.2249649912118911,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.3376202881336212,0.2049932926893234,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.866489589214325,0.1918715685606002,0.1816162168979644,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8017906546592712,0.1503845304250717,0.6767049431800842,285.0321655273437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3191223144531,285.0483093261719,1.0,0.3281936049461365,1.0,1.0,0.0,1.0,-1.7908172607421875,1.7908146381378174,2.5953086151275784e-06,1.3799710273742676,0.9473021030426024,0.9473021030426024,0.0,42.16343688964844,46.0,38950.00390625,0.0,456.1379699707031,1.0,281.5001220703125,284.0638732910156,295.56170654296875,298.0473022460937,293.1499938964844,293.1499938964844,281.54998779296875,34215.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933565378189087,1.0,0.0,0.0,3.614155769348145,3.614178895950317,8.71579459271743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.17919921875,0.0,1480.4365234375,1895.4371337890625,0.0,2410.847412109375,0.8986160755157471,1.0,0.0,3.0,1.0,0.0
18174360,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9240983128547668,0.2286080420017242,0.2052788734436035,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.941047728061676,0.239607959985733,0.2265522480010986,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.340399295091629,0.2031667381525039,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8714951276779175,0.1935751587152481,0.1831442266702652,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8062640428543091,0.1515979170799255,0.6817728281021118,285.0596923828125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3285217285156,285.0572814941406,1.0,0.3293689489364624,1.0,1.0,0.0,1.0,-1.800271987915039,1.800269365310669,2.6220086510875262e-06,1.387372612953186,1.0,1.0,0.0,42.01865005493164,49.0,39222.015625,0.0,461.594482421875,1.0,281.5425720214844,284.05712890625,295.55572509765625,298.0909423828125,293.1499938964844,293.1499938964844,281.25,31681.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909332513809204,1.0,0.0,0.0,3.731575727462769,3.731599807739258,9.291327955907036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.93896484375,0.0,1592.797607421875,1895.4371337890625,0.0,2388.836181640625,0.9206677079200744,1.0,0.0,3.0,1.0,0.0
18174420,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9302118420600892,0.2313319742679596,0.207963228225708,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.9471273422241212,0.2426024079322815,0.2295455932617187,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.3452413082122803,0.2023509442806244,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8773496747016907,0.1965382397174835,0.1860758364200592,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8112110495567322,0.1537101715803146,0.6917048692703247,284.8772888183594,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.34014892578125,284.8826904296875,1.0,0.3326539993286133,1.0,1.0,0.0,1.0,-1.821555256843567,1.8215525150299072,2.6827822239283705e-06,1.4040873050689695,0.8714255690574646,0.8714255690574646,0.0,42.35029220581055,52.0,40130.38671875,0.0,476.1011047363281,1.0,281.2564697265625,283.8673400878906,295.6070556640625,298.2622375488281,293.1499938964844,293.1499938964844,281.54998779296875,38725.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059729933738708,1.0,0.0,0.0,3.667336225509644,3.667360782623291,8.974179195320175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.78662109375,0.0,1573.0301513671875,1895.4371337890625,0.0,2526.1591796875,0.9106590151786804,1.0,0.0,3.0,1.0,0.0
18174480,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9302118420600892,0.2313319742679596,0.207963228225708,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87701416015625,0.9471273422241212,0.2426024079322815,0.2295455932617187,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.3452413082122803,0.2023509442806244,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8773496747016907,0.1965382397174835,0.1860758364200592,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8112110495567322,0.1537101715803146,0.6917048692703247,284.8772888183594,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.34014892578125,284.8826904296875,1.0,0.3326539993286133,1.0,1.0,0.0,1.0,-1.821555256843567,1.8215525150299072,2.6827822239283705e-06,1.4040873050689695,0.8714255690574646,0.8714255690574646,0.0,42.35029220581055,52.0,40130.38671875,0.0,476.1011047363281,1.0,281.2564697265625,283.8673400878906,295.6070556640625,298.2622375488281,293.1499938964844,293.1499938964844,281.54998779296875,38725.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059729933738708,1.0,0.0,0.0,3.667336225509644,3.667360782623291,8.974179195320175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.78662109375,0.0,1573.0301513671875,1895.4371337890625,0.0,2526.1591796875,0.9106590151786804,1.0,0.0,3.0,1.0,0.0
18174540,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9326584935188292,0.2347941994667053,0.2107857018709182,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.9494969248771667,0.2461319714784622,0.2326552420854568,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.3500416278839111,0.203746035695076,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8801694512367249,0.1999422460794448,0.1891092360019683,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8133581280708313,0.1561791151762008,0.7020750045776367,285.0741577148437,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3544311523437,285.07403564453125,1.0,0.3369477391242981,1.0,1.0,0.0,1.0,-1.8464438915252688,1.8464411497116089,2.754827391981962e-06,1.4235789775848389,1.0,1.0,0.0,43.20264434814453,55.0,39883.4296875,0.0,494.9165649414063,1.0,281.5431213378906,284.0502014160156,295.5140380859375,298.0881042480469,293.1499938964844,293.1499938964844,281.25,32552.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978464961051941,1.0,0.0,0.0,3.802126169204712,3.8021509647369385,9.645979162087317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.9091796875,0.0,1682.22216796875,1895.4371337890625,0.0,2451.752685546875,0.9367889165878296,1.0,0.0,3.0,1.0,0.0
18174600,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9326584935188292,0.2347941994667053,0.2107857018709182,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.9494969248771667,0.2461319714784622,0.2326552420854568,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.3500416278839111,0.203746035695076,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8801694512367249,0.1999422460794448,0.1891092360019683,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8133581280708313,0.1561791151762008,0.7020750045776367,285.0741577148437,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3544311523437,285.07403564453125,1.0,0.3369477391242981,1.0,1.0,0.0,1.0,-1.8464438915252688,1.8464411497116089,2.754827391981962e-06,1.4235789775848389,1.0,1.0,0.0,43.20264434814453,55.0,39883.4296875,0.0,494.9165649414063,1.0,281.5431213378906,284.0502014160156,295.5140380859375,298.0881042480469,293.1499938964844,293.1499938964844,281.25,32552.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978464961051941,1.0,0.0,0.0,3.802126169204712,3.8021509647369385,9.645979162087317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.9091796875,0.0,1682.22216796875,1895.4371337890625,0.0,2451.752685546875,0.9367889165878296,1.0,0.0,3.0,1.0,0.0
18174660,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.932011902332306,0.2376839518547058,0.2136574238538742,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.9489752054214478,0.2493499219417572,0.235895350575447,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.3538227081298828,0.2069237232208252,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8805474042892456,0.203109785914421,0.1922703832387924,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8134219646453857,0.1584858298301696,0.713084876537323,284.8919677734375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3617858886719,284.8955078125,1.0,0.3421007692813873,1.0,1.0,0.0,1.0,-1.87461519241333,1.8746123313903809,2.837792635546066e-06,1.4456846714019775,0.9082903265953064,0.9082903265953064,0.0,44.5055046081543,58.0,41043.4296875,0.0,517.8530883789062,1.0,281.2558898925781,283.8491516113281,295.5645446777344,298.2717590332031,293.1499938964844,293.1499938964844,280.95001220703125,37465.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138413429260254,1.0,0.0,0.0,3.778663635253906,3.77868914604187,9.527298061584588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.17578125,0.0,1692.4317626953125,1895.4371337890625,0.0,2598.612060546875,0.9346349239349364,1.0,0.0,3.0,1.0,0.0
18174720,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.932011902332306,0.2376839518547058,0.2136574238538742,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.9489752054214478,0.2493499219417572,0.235895350575447,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9990000128746032,0.3538227081298828,0.2069237232208252,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8805474042892456,0.203109785914421,0.1922703832387924,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8134219646453857,0.1584858298301696,0.713084876537323,284.8919677734375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3617858886719,284.8955078125,1.0,0.3421007692813873,1.0,1.0,0.0,1.0,-1.87461519241333,1.8746123313903809,2.837792635546066e-06,1.4456846714019775,0.9082903265953064,0.9082903265953064,0.0,44.5055046081543,58.0,41043.4296875,0.0,517.8530883789062,1.0,281.2558898925781,283.8491516113281,295.5645446777344,298.2717590332031,293.1499938964844,293.1499938964844,280.95001220703125,37465.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138413429260254,1.0,0.0,0.0,3.778663635253906,3.77868914604187,9.527298061584588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.17578125,0.0,1692.4317626953125,1895.4371337890625,0.0,2598.612060546875,0.9346349239349364,1.0,0.0,3.0,1.0,0.0
18174780,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9257795810699464,0.2402542382478714,0.2159689217805862,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.943266749382019,0.2523079216480255,0.2387149184942245,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.3561330139636993,0.2128014862537384,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8765335083007812,0.2060538083314895,0.1950859129428863,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8095477223396301,0.1605670601129531,0.7226592302322388,284.8605651855469,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3614501953125,284.87322998046875,1.0,0.3477794229984283,1.0,1.0,0.0,1.0,-1.902711749076844,1.9027087688446045,2.9219188490969827e-06,1.467697262763977,0.8101314902305603,0.8101314902305603,0.0,46.39268493652344,61.0,41514.1796875,0.0,543.2669677734375,1.0,280.9577331542969,283.82232666015625,295.5263366699219,298.2769775390625,293.1499938964844,293.1499938964844,281.25,43680.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263117671012878,1.0,0.0,0.0,3.4536356925964355,3.4536590576171875,7.958776677696733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.5546875,0.0,1379.855712890625,1895.4371337890625,0.0,2714.139404296875,0.8693994283676147,1.0,0.0,3.0,1.0,0.0
18174840,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9257795810699464,0.2402542382478714,0.2159689217805862,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597717285156,0.943266749382019,0.2523079216480255,0.2387149184942245,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.3561330139636993,0.2128014862537384,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8765335083007812,0.2060538083314895,0.1950859129428863,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8095477223396301,0.1605670601129531,0.7226592302322388,284.8605651855469,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3614501953125,284.87322998046875,1.0,0.3477794229984283,1.0,1.0,0.0,1.0,-1.902711749076844,1.9027087688446045,2.9219188490969827e-06,1.467697262763977,0.8101314902305603,0.8101314902305603,0.0,46.39268493652344,61.0,41514.1796875,0.0,543.2669677734375,1.0,280.9577331542969,283.82232666015625,295.5263366699219,298.2769775390625,293.1499938964844,293.1499938964844,281.25,43680.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263117671012878,1.0,0.0,0.0,3.4536356925964355,3.4536590576171875,7.958776677696733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.5546875,0.0,1379.855712890625,1895.4371337890625,0.0,2714.139404296875,0.8693994283676147,1.0,0.0,3.0,1.0,0.0
18174900,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9233070015907288,0.242061361670494,0.2173808068037033,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.9408551454544068,0.2541618645191192,0.2403082847595214,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.3574030697345733,0.2156692147254943,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8749197721481323,0.207833707332611,0.1966416388750076,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8079020977020264,0.1618416905403137,0.727928102016449,285.02313232421875,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3642578125,285.0365600585937,1.0,0.3508011996746063,1.0,1.0,0.0,1.0,-1.9179571866989136,1.9179542064666748,2.968117996715592e-06,1.4796119928359983,0.9144747257232666,0.9144747257232666,0.0,47.36765670776367,61.0,41193.11328125,0.0,557.1883544921875,1.0,281.19757080078125,283.9830322265625,295.43463134765625,298.0533142089844,293.1499938964844,293.1499938964844,281.25,34917.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184740543365479,1.0,0.0,0.0,3.520211696624756,3.5202343463897705,8.268578426395834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.44384765625,0.0,1385.698974609375,1895.4371337890625,0.0,2641.438232421875,0.8785348534584045,1.0,0.0,3.0,1.0,0.0
18174960,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9222984910011292,0.2440739125013351,0.219146654009819,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458068847656,0.9397404789924622,0.2562033534049988,0.242190346121788,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.3588355779647827,0.2180334776639938,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8743869662284851,0.2097765058279037,0.1984394043684005,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8072473406791687,0.1632591634988784,0.7341320514678955,285.0456848144531,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.369140625,285.0440368652344,1.0,0.3539737164974212,1.0,1.0,0.0,1.0,-1.9347845315933228,1.934781551361084,3.0195981253200443e-06,1.492767572402954,0.960522472858429,0.960522472858429,0.0,48.2861328125,64.0,41576.9765625,0.0,572.2711181640625,1.0,281.2417907714844,283.9751892089844,295.42999267578125,298.1015319824219,293.1499938964844,293.1499938964844,280.95001220703125,31991.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156552910804749,1.0,0.0,0.0,3.6379880905151367,3.6380112171173096,8.831120794638991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.97802734375,0.0,1489.9490966796875,1895.4371337890625,0.0,2615.366943359375,0.8997969031333923,1.0,0.0,3.0,1.0,0.0
18175020,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9172945618629456,0.2471580654382705,0.2222111076116562,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.934842050075531,0.2596874237060547,0.2457030415534973,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.3605793714523315,0.22421795129776,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8711670637130737,0.2131796330213546,0.2018471807241439,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8039671778678894,0.1657292693853378,0.7459806799888611,284.8995666503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3679504394531,284.90606689453125,1.0,0.3606002032756805,1.0,1.0,0.0,1.0,-1.9684312343597408,1.968428134918213,3.124085424133227e-06,1.5191047191619873,0.8554655313491821,0.8554655313491821,0.0,50.472503662109375,67.0,42628.94140625,0.0,604.3256225585938,1.0,280.9573974609375,283.8177795410156,295.48248291015625,298.2825622558594,293.1499938964844,293.1499938964844,281.25,38731.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830122709274292,1.0,0.0,0.0,3.5561656951904297,3.5561892986297607,8.438345275862957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.3974609375,0.0,1451.1697998046875,1895.4371337890625,0.0,2749.588134765625,0.8864986300468445,1.0,0.0,3.0,1.0,0.0
18175080,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9172945618629456,0.2471580654382705,0.2222111076116562,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.934842050075531,0.2596874237060547,0.2457030415534973,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.3605793714523315,0.22421795129776,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8711670637130737,0.2131796330213546,0.2018471807241439,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8039671778678894,0.1657292693853378,0.7459806799888611,284.8995666503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3679504394531,284.90606689453125,1.0,0.3606002032756805,1.0,1.0,0.0,1.0,-1.9684312343597408,1.968428134918213,3.124085424133227e-06,1.5191047191619873,0.8554655313491821,0.8554655313491821,0.0,50.472503662109375,67.0,42628.94140625,0.0,604.3256225585938,1.0,280.9573974609375,283.8177795410156,295.48248291015625,298.2825622558594,293.1499938964844,293.1499938964844,281.25,38731.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830122709274292,1.0,0.0,0.0,3.5561656951904297,3.5561892986297607,8.438345275862957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.3974609375,0.0,1451.1697998046875,1895.4371337890625,0.0,2749.588134765625,0.8864986300468445,1.0,0.0,3.0,1.0,0.0
18175140,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9123334288597108,0.2509807050228119,0.2254191935062408,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07635498046875,0.9297934770584106,0.2637059390544891,0.2493347227573394,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3622708320617676,0.2307259291410446,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8678458333015442,0.2170250117778778,0.2053539603948593,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8005713224411011,0.1685524433851242,0.75820392370224,285.0762634277344,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.370849609375,285.0749206542969,1.0,0.3675075173377991,1.0,1.0,0.0,1.0,-2.003347873687744,2.003344774246216,3.234495579818031e-06,1.54635488986969,1.0,1.0,0.0,52.81764221191406,55.0,42656.09765625,0.0,638.926513671875,1.0,281.2427062988281,283.9724426269531,295.3993530273437,298.1349182128906,293.1499938964844,293.1499938964844,280.95001220703125,31465.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238270282745361,1.0,0.0,0.0,3.736879587173462,3.736903667449951,9.317759577243124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.41748046875,0.0,1597.2576904296875,1895.4371337890625,0.0,2691.060302734375,0.9215393662452698,1.0,0.0,3.0,1.0,0.0
18175200,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9123334288597108,0.2509807050228119,0.2254191935062408,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07635498046875,0.9297934770584106,0.2637059390544891,0.2493347227573394,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3622708320617676,0.2307259291410446,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8678458333015442,0.2170250117778778,0.2053539603948593,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8005713224411011,0.1685524433851242,0.75820392370224,285.0762634277344,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.370849609375,285.0749206542969,1.0,0.3675075173377991,1.0,1.0,0.0,1.0,-2.003347873687744,2.003344774246216,3.234495579818031e-06,1.54635488986969,1.0,1.0,0.0,52.81764221191406,55.0,42656.09765625,0.0,638.926513671875,1.0,281.2427062988281,283.9724426269531,295.3993530273437,298.1349182128906,293.1499938964844,293.1499938964844,280.95001220703125,31465.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238270282745361,1.0,0.0,0.0,3.736879587173462,3.736903667449951,9.317759577243124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.41748046875,0.0,1597.2576904296875,1895.4371337890625,0.0,2691.060302734375,0.9215393662452698,1.0,0.0,3.0,1.0,0.0
18175260,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.92606782913208,0.2540475726127624,0.2284024059772491,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.944082736968994,0.267249047756195,0.2528337836265564,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.364556074142456,0.224872887134552,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8802584409713745,0.2204837799072265,0.2087423801422119,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8117491006851196,0.1710946261882782,0.7700077295303345,284.8895568847656,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3713684082031,284.8918151855469,1.0,0.3688380122184753,1.0,1.0,0.0,1.0,-2.0223679542541504,2.022364616394043,3.295883743703598e-06,1.5614330768585205,0.8923161029815674,0.8923161029815674,0.0,52.01478576660156,58.0,43686.25,0.0,651.0728149414062,1.0,280.9573669433594,283.767822265625,295.44451904296875,298.3165588378906,293.1499938964844,293.1499938964844,281.25,37519.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403168320655823,1.0,0.0,0.0,3.713180780410767,3.713205575942993,9.199949886351532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.8125,0.0,1616.170654296875,1895.4371337890625,0.0,2844.675537109375,0.9199013710021972,1.0,0.0,3.0,1.0,0.0
18175320,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.92606782913208,0.2540475726127624,0.2284024059772491,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.944082736968994,0.267249047756195,0.2528337836265564,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.364556074142456,0.224872887134552,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8802584409713745,0.2204837799072265,0.2087423801422119,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8117491006851196,0.1710946261882782,0.7700077295303345,284.8895568847656,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3713684082031,284.8918151855469,1.0,0.3688380122184753,1.0,1.0,0.0,1.0,-2.0223679542541504,2.022364616394043,3.295883743703598e-06,1.5614330768585205,0.8923161029815674,0.8923161029815674,0.0,52.01478576660156,58.0,43686.25,0.0,651.0728149414062,1.0,280.9573669433594,283.767822265625,295.44451904296875,298.3165588378906,293.1499938964844,293.1499938964844,281.25,37519.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403168320655823,1.0,0.0,0.0,3.713180780410767,3.713205575942993,9.199949886351532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.8125,0.0,1616.170654296875,1895.4371337890625,0.0,2844.675537109375,0.9199013710021972,1.0,0.0,3.0,1.0,0.0
18175380,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.936952531337738,0.2578753232955932,0.2314913421869278,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.9548255801200868,0.2713189423084259,0.2563990354537964,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3699850738048553,0.2211606353521347,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.890243411064148,0.2243780642747879,0.2121838331222534,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8200975656509399,0.1739860773086547,0.7820255756378174,285.0697937011719,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3851318359375,285.0702209472656,1.0,0.371907114982605,1.0,1.0,0.0,1.0,-2.044454574584961,2.044451236724853,3.367297495060484e-06,1.5785123109817505,1.0,1.0,0.0,51.78094482421875,76.0,43278.99609375,0.0,667.8705444335938,1.0,281.2434387207031,283.9437255859375,295.34991455078125,298.1306457519531,293.1499938964844,293.1499938964844,280.95001220703125,33034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331956267356873,1.0,0.0,0.0,3.829983711242676,3.830008983612061,9.787846693143365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.5595703125,0.0,1719.49462890625,1895.4371337890625,0.0,2778.213623046875,0.9434607625007628,1.0,0.0,3.0,1.0,0.0
18175440,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.936952531337738,0.2578753232955932,0.2314913421869278,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.9548255801200868,0.2713189423084259,0.2563990354537964,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.3699850738048553,0.2211606353521347,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.890243411064148,0.2243780642747879,0.2121838331222534,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8200975656509399,0.1739860773086547,0.7820255756378174,285.0697937011719,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3851318359375,285.0702209472656,1.0,0.371907114982605,1.0,1.0,0.0,1.0,-2.044454574584961,2.044451236724853,3.367297495060484e-06,1.5785123109817505,1.0,1.0,0.0,51.78094482421875,76.0,43278.99609375,0.0,667.8705444335938,1.0,281.2434387207031,283.9437255859375,295.34991455078125,298.1306457519531,293.1499938964844,293.1499938964844,280.95001220703125,33034.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331956267356873,1.0,0.0,0.0,3.829983711242676,3.830008983612061,9.787846693143365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.5595703125,0.0,1719.49462890625,1895.4371337890625,0.0,2778.213623046875,0.9434607625007628,1.0,0.0,3.0,1.0,0.0
18175500,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.9334379434585572,0.2596741616725921,0.2332912534475326,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.9514973759651184,0.2733150422573089,0.2584170699119568,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.9990000128746032,0.3725351095199585,0.2250561565160751,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8876850605010986,0.2263019829988479,0.2141157537698745,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8178736567497253,0.1754354536533355,0.7889577746391296,284.9342346191406,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.39111328125,284.9198913574219,1.0,0.3762472867965698,1.0,1.0,0.0,1.0,-2.0643506050109863,2.0643470287323,3.432295898164739e-06,1.593868851661682,0.9595343470573424,0.9595343470573424,0.0,53.15787506103516,76.0,44517.27734375,0.0,688.8626708984375,1.0,280.9930725097656,283.766845703125,295.4094543457031,298.3545837402344,293.1499938964844,293.1499938964844,280.95001220703125,34372.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424763083457947,1.0,0.0,0.0,3.858373880386353,3.858399629592896,9.93348976408015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.24560546875,0.0,1764.717041015625,1895.4371337890625,0.0,2864.85986328125,0.950154185295105,1.0,0.0,3.0,1.0,0.0
18175560,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9222093224525452,0.2611741125583648,0.2347956895828247,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.9406980872154236,0.2750975489616394,0.2602418959140777,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.3736526668071747,0.2336612045764923,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8788694739341736,0.2280447334051132,0.2158955633640289,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8101842403411865,0.1767381876707077,0.7953924536705017,284.9076538085937,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3895263671875,284.9118957519531,1.0,0.3819990158081054,1.0,1.0,0.0,1.0,-2.08854341506958,2.0885398387908936,3.512437842800864e-06,1.6126666069030762,0.9279819130897522,0.9279819130897522,0.0,55.742977142333984,94.0,44762.96484375,0.0,718.1298217773438,1.0,280.9560546875,283.75604248046875,295.39678955078125,298.3200988769531,293.1499938964844,293.1499938964844,280.6499938964844,36917.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481515645980835,1.0,0.0,0.0,3.816906690597534,3.816932439804077,9.721121614347794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.5087890625,0.0,1734.089111328125,1895.4371337890625,0.0,2917.9609375,0.9430978298187256,1.0,0.0,3.0,1.0,0.0
18175620,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8916340470314026,0.2642082870006561,0.2376967221498489,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.908027708530426,0.2786343097686767,0.2638030350208282,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.3711622953414917,0.2595642805099487,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8530215620994568,0.2314826548099517,0.2193793654441833,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7856640219688416,0.1792743057012558,0.8079501390457153,284.88250732421875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37762451171875,284.8924560546875,1.0,0.3969496786594391,1.0,1.0,0.0,1.0,-2.146668195724488,2.1466643810272217,3.709096517923172e-06,1.6578397750854492,0.8476954102516174,0.8476954102516174,0.0,63.64193344116211,97.0,45924.37109375,0.0,797.2188110351562,1.0,280.6571960449219,283.71099853515625,295.37451171875,298.3769226074219,293.1499938964844,293.1499938964844,280.95001220703125,41295.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617544174194336,1.0,0.0,0.0,3.586511850357056,3.586536169052124,8.582974828641454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.1357421875,0.0,1502.611083984375,1895.4371337890625,0.0,3045.460205078125,0.8963941335678101,1.0,0.0,3.0,1.0,0.0
18175680,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8916340470314026,0.2642082870006561,0.2376967221498489,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817749023437,0.908027708530426,0.2786343097686767,0.2638030350208282,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9990000128746032,0.3711622953414917,0.2595642805099487,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8530215620994568,0.2314826548099517,0.2193793654441833,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7856640219688416,0.1792743057012558,0.8079501390457153,284.88250732421875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37762451171875,284.8924560546875,1.0,0.3969496786594391,1.0,1.0,0.0,1.0,-2.146668195724488,2.1466643810272217,3.709096517923172e-06,1.6578397750854492,0.8476954102516174,0.8476954102516174,0.0,63.64193344116211,97.0,45924.37109375,0.0,797.2188110351562,1.0,280.6571960449219,283.71099853515625,295.37451171875,298.3769226074219,293.1499938964844,293.1499938964844,280.95001220703125,41295.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617544174194336,1.0,0.0,0.0,3.586511850357056,3.586536169052124,8.582974828641454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.1357421875,0.0,1502.611083984375,1895.4371337890625,0.0,3045.460205078125,0.8963941335678101,1.0,0.0,3.0,1.0,0.0
