time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175740,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8628212809562683,0.2685503959655761,0.241601824760437,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586242675781,0.8780981302261353,0.2830514013767242,0.2680712640285492,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9672501683235168,0.3687636852264404,0.2585477232933044,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8277836441993713,0.2356107980012893,0.223424032330513,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7607694268226624,0.1823134422302246,0.8224948048591614,285.0585021972656,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38482666015625,285.0570983886719,1.0,0.4085221588611603,1.0,1.0,0.0,1.0,-2.177666187286377,2.177662372589112,3.816788193944376e-06,1.682201623916626,1.0,1.0,0.0,72.93558502197266,100.0,45903.2109375,0.0,859.8701171875,1.0,280.94305419921875,283.8625793457031,295.2921142578125,298.2241516113281,293.1499938964844,293.1499938964844,280.6499938964844,32082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544253706932068,1.0,0.0,0.0,3.7602925300598153,3.760316848754883,9.434883736503252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.7685546875,0.0,1629.1746826171875,1895.4371337890625,0.0,2976.736083984375,0.9273216128349304,1.0,0.0,3.0,1.0,0.0
18175800,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8628212809562683,0.2685503959655761,0.241601824760437,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0586242675781,0.8780981302261353,0.2830514013767242,0.2680712640285492,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9672501683235168,0.3687636852264404,0.2585477232933044,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8277836441993713,0.2356107980012893,0.223424032330513,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7607694268226624,0.1823134422302246,0.8224948048591614,285.0585021972656,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38482666015625,285.0570983886719,1.0,0.4085221588611603,1.0,1.0,0.0,1.0,-2.177666187286377,2.177662372589112,3.816788193944376e-06,1.682201623916626,1.0,1.0,0.0,72.93558502197266,100.0,45903.2109375,0.0,859.8701171875,1.0,280.94305419921875,283.8625793457031,295.2921142578125,298.2241516113281,293.1499938964844,293.1499938964844,280.6499938964844,32082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544253706932068,1.0,0.0,0.0,3.7602925300598153,3.760316848754883,9.434883736503252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.7685546875,0.0,1629.1746826171875,1895.4371337890625,0.0,2976.736083984375,0.9273216128349304,1.0,0.0,3.0,1.0,0.0
18175860,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8476986885070801,0.2720916867256164,0.2452785074710846,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.862308919429779,0.2869611382484436,0.2722008526325226,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9436287879943848,0.3688418269157409,0.2585760354995727,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8143830299377441,0.239304170012474,0.2273255735635757,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7479128837585449,0.185009479522705,0.836394190788269,284.9017639160156,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3856506347656,284.9053955078125,1.0,0.418250560760498,1.0,1.0,0.0,1.0,-2.20841383934021,2.208409786224365,3.924876182281878e-06,1.706148624420166,0.8951852321624756,0.8951852321624756,0.0,79.98908233642578,103.0,47117.48828125,0.0,915.5994262695312,1.0,280.6571960449219,283.6856689453125,295.34136962890625,298.4128723144531,293.1499938964844,293.1499938964844,280.95001220703125,37697.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690765500068665,1.0,0.0,0.0,3.715483903884888,3.715508699417114,9.211365750161348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.6708984375,0.0,1620.1796875,1895.4371337890625,0.0,3114.148193359375,0.9210249781608582,1.0,0.0,3.0,1.0,0.0
18175920,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8476986885070801,0.2720916867256164,0.2452785074710846,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90155029296875,0.862308919429779,0.2869611382484436,0.2722008526325226,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9436287879943848,0.3688418269157409,0.2585760354995727,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8143830299377441,0.239304170012474,0.2273255735635757,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7479128837585449,0.185009479522705,0.836394190788269,284.9017639160156,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3856506347656,284.9053955078125,1.0,0.418250560760498,1.0,1.0,0.0,1.0,-2.20841383934021,2.208409786224365,3.924876182281878e-06,1.706148624420166,0.8951852321624756,0.8951852321624756,0.0,79.98908233642578,103.0,47117.48828125,0.0,915.5994262695312,1.0,280.6571960449219,283.6856689453125,295.34136962890625,298.4128723144531,293.1499938964844,293.1499938964844,280.95001220703125,37697.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690765500068665,1.0,0.0,0.0,3.715483903884888,3.715508699417114,9.211365750161348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.6708984375,0.0,1620.1796875,1895.4371337890625,0.0,3114.148193359375,0.9210249781608582,1.0,0.0,3.0,1.0,0.0
18175980,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8397993445396423,0.2764717042446136,0.2490553557872772,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857849121094,0.8539842963218689,0.2914559543132782,0.2763691544532776,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9291296601295472,0.3709171712398529,0.2597608864307403,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8070108294487,0.243473544716835,0.2312300503253936,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7412430047988892,0.1880872547626495,0.8502045273780823,285.0858459472656,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39459228515625,285.08721923828125,1.0,0.4267507195472717,1.0,1.0,0.0,1.0,-2.240652084350586,2.240648031234741,4.039666237076744e-06,1.7310985326766968,1.0,1.0,0.0,85.38780975341797,106.0,46885.72265625,0.0,967.9610595703124,1.0,280.94354248046875,283.86212158203125,295.2669372558594,298.25860595703125,293.1499938964844,293.1499938964844,280.6499938964844,33175.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627772331237793,1.0,0.0,0.0,3.837888240814209,3.8379135131835938,9.828288511926075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.47412109375,0.0,1730.1982421875,1895.4371337890625,0.0,3055.054443359375,0.9453610181808472,1.0,0.0,3.0,1.0,0.0
18176040,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8397993445396423,0.2764717042446136,0.2490553557872772,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857849121094,0.8539842963218689,0.2914559543132782,0.2763691544532776,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9291296601295472,0.3709171712398529,0.2597608864307403,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8070108294487,0.243473544716835,0.2312300503253936,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7412430047988892,0.1880872547626495,0.8502045273780823,285.0858459472656,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39459228515625,285.08721923828125,1.0,0.4267507195472717,1.0,1.0,0.0,1.0,-2.240652084350586,2.240648031234741,4.039666237076744e-06,1.7310985326766968,1.0,1.0,0.0,85.38780975341797,106.0,46885.72265625,0.0,967.9610595703124,1.0,280.94354248046875,283.86212158203125,295.2669372558594,298.25860595703125,293.1499938964844,293.1499938964844,280.6499938964844,33175.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627772331237793,1.0,0.0,0.0,3.837888240814209,3.8379135131835938,9.828288511926075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.47412109375,0.0,1730.1982421875,1895.4371337890625,0.0,3055.054443359375,0.9453610181808472,1.0,0.0,3.0,1.0,0.0
18176100,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8377450108528137,0.278503805398941,0.2511139214038849,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.8517811298370361,0.2936318814754486,0.2786052525043487,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9245632886886596,0.3719502985477447,0.2606405019760132,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8050740361213684,0.2455035001039505,0.2333106696605682,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.7395621538162231,0.1896105259656906,0.8576805591583252,284.9522705078125,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.39801025390625,284.9392395019531,1.0,0.4307835102081299,1.0,1.0,0.0,1.0,-2.2583487033843994,2.2583446502685547,4.1035386857402045e-06,1.7448585033416748,0.9730746746063232,0.9730746746063232,0.0,87.60852813720703,106.0,48192.35546875,0.0,994.436767578125,1.0,280.6929016113281,283.6869201660156,295.3293151855469,298.4945068359375,293.1499938964844,293.1499938964844,280.6499938964844,34164.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720489740371704,1.0,0.0,0.0,3.8692357540130615,3.869261503219605,9.989497584683704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.759765625,0.0,1776.4713134765625,1895.4371337890625,0.0,3142.030517578125,0.9527726769447328,1.0,0.0,3.0,1.0,0.0
18176160,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8349961638450623,0.2801905870437622,0.2528026103973388,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9170837402344,0.8489986658096313,0.2955557107925415,0.2805778086185455,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.919272780418396,0.3726749420166015,0.261269748210907,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8025245666503906,0.2473152428865432,0.235169231891632,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7373944520950317,0.1909582614898681,0.8643660545349121,284.9172058105469,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3978576660156,284.9194030761719,1.0,0.434594452381134,1.0,1.0,0.0,1.0,-2.273768186569214,2.273764133453369,4.159639956924366e-06,1.756855845451355,0.940875232219696,0.940875232219696,0.0,89.9523696899414,94.0,48369.44140625,0.0,1019.3970336914062,1.0,280.6559753417969,283.66314697265625,295.3209533691406,298.4652099609375,293.1499938964844,293.1499938964844,280.3500061035156,36405.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877629816532135,1.0,0.0,0.0,3.8427209854125977,3.84274697303772,9.853056326392109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.7119140625,0.0,1761.53125,1895.4371337890625,0.0,3194.364501953125,0.94851815700531,1.0,0.0,3.0,1.0,0.0
18176220,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.842128574848175,0.2835094928741455,0.255675345659256,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.8567487001419067,0.2993088960647583,0.2840373516082763,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.926178216934204,0.3741179406642914,0.2621864974498749,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8105522394180298,0.2508387863636017,0.2384232878684997,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.744059681892395,0.1935522258281707,0.8756923675537109,284.8713684082031,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3967590332031,284.87896728515625,1.0,0.4367941617965698,1.0,1.0,0.0,1.0,-2.2999930381774902,2.2999887466430664,4.255900421412662e-06,1.7772146463394165,0.8448057174682617,0.8448057174682617,0.0,89.01534271240234,82.0,49021.00390625,0.0,1043.268798828125,1.0,280.3570556640625,283.6036376953125,295.30078125,298.50177001953125,293.1499938964844,293.1499938964844,280.6499938964844,41678.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892173171043396,1.0,0.0,0.0,3.602473497390747,3.6024980545043945,8.659541776978585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.1337890625,0.0,1522.8663330078125,1895.4371337890625,0.0,3302.887451171875,0.8999525308609009,1.0,0.0,3.0,1.0,0.0
18176280,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.842128574848175,0.2835094928741455,0.255675345659256,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.8567487001419067,0.2993088960647583,0.2840373516082763,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.926178216934204,0.3741179406642914,0.2621864974498749,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8105522394180298,0.2508387863636017,0.2384232878684997,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.744059681892395,0.1935522258281707,0.8756923675537109,284.8713684082031,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3967590332031,284.87896728515625,1.0,0.4367941617965698,1.0,1.0,0.0,1.0,-2.2999930381774902,2.2999887466430664,4.255900421412662e-06,1.7772146463394165,0.8448057174682617,0.8448057174682617,0.0,89.01534271240234,82.0,49021.00390625,0.0,1043.268798828125,1.0,280.3570556640625,283.6036376953125,295.30078125,298.50177001953125,293.1499938964844,293.1499938964844,280.6499938964844,41678.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892173171043396,1.0,0.0,0.0,3.602473497390747,3.6024980545043945,8.659541776978585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.1337890625,0.0,1522.8663330078125,1895.4371337890625,0.0,3302.887451171875,0.8999525308609009,1.0,0.0,3.0,1.0,0.0
18176340,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8649075627326965,0.2883072197437286,0.2593709528446197,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.8805401921272278,0.3041510879993438,0.2880446910858154,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.952637255191803,0.3770939111709595,0.2637790441513061,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.832063615322113,0.2552875876426697,0.2421022653579712,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7641572952270508,0.1969089210033416,0.8884387016296387,285.0464782714844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40826416015625,285.0455322265625,1.0,0.436079740524292,1.0,1.0,0.0,1.0,-2.330883264541626,2.330878973007202,4.370523129182402e-06,1.8010538816452026,0.9918001890182496,0.9918001890182496,0.0,83.10810852050781,70.0,48977.09375,0.0,1052.9071044921875,1.0,280.6430053710937,283.7608642578125,295.2312316894531,298.34552001953125,293.1499938964844,293.1499938964844,280.3500061035156,32469.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796387910842896,1.0,0.0,0.0,3.756472587585449,3.7564971446990967,9.415724662176216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.111328125,0.0,1627.6944580078125,1895.4371337890625,0.0,3213.195556640625,0.926710605621338,1.0,0.0,3.0,1.0,0.0
18176400,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8649075627326965,0.2883072197437286,0.2593709528446197,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.8805401921272278,0.3041510879993438,0.2880446910858154,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.952637255191803,0.3770939111709595,0.2637790441513061,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.832063615322113,0.2552875876426697,0.2421022653579712,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7641572952270508,0.1969089210033416,0.8884387016296387,285.0464782714844,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40826416015625,285.0455322265625,1.0,0.436079740524292,1.0,1.0,0.0,1.0,-2.330883264541626,2.330878973007202,4.370523129182402e-06,1.8010538816452026,0.9918001890182496,0.9918001890182496,0.0,83.10810852050781,70.0,48977.09375,0.0,1052.9071044921875,1.0,280.6430053710937,283.7608642578125,295.2312316894531,298.34552001953125,293.1499938964844,293.1499938964844,280.3500061035156,32469.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796387910842896,1.0,0.0,0.0,3.756472587585449,3.7564971446990967,9.415724662176216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.111328125,0.0,1627.6944580078125,1895.4371337890625,0.0,3213.195556640625,0.926710605621338,1.0,0.0,3.0,1.0,0.0
18176460,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9001777768135071,0.292013019323349,0.2627362310886383,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.9178423285484314,0.3082233369350433,0.2918437719345093,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.986937940120697,0.3790093064308166,0.2651450634002685,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8644296526908875,0.2590488791465759,0.2455847859382629,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7954412698745728,0.1997066736221313,0.9004991054534912,284.9046630859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4095458984375,284.9088134765625,1.0,0.433576375246048,1.0,1.0,0.0,1.0,-2.3598110675811768,2.359806537628174,4.479643848753767e-06,1.8235589265823364,0.8912768363952637,0.8912768363952637,0.0,75.11609649658203,58.0,50222.0546875,0.0,1052.1632080078125,1.0,280.3563232421875,283.5972900390625,295.2965087890625,298.5526733398437,293.1499938964844,293.1499938964844,280.6499938964844,37917.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923359513282776,1.0,0.0,0.0,3.700180530548096,3.700205326080322,9.1356429265943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.689453125,0.0,1604.26025390625,1895.4371337890625,0.0,3332.04638671875,0.917847454547882,1.0,0.0,3.0,1.0,0.0
18176520,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9001777768135071,0.292013019323349,0.2627362310886383,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.9178423285484314,0.3082233369350433,0.2918437719345093,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.986937940120697,0.3790093064308166,0.2651450634002685,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8644296526908875,0.2590488791465759,0.2455847859382629,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7954412698745728,0.1997066736221313,0.9004991054534912,284.9046630859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4095458984375,284.9088134765625,1.0,0.433576375246048,1.0,1.0,0.0,1.0,-2.3598110675811768,2.359806537628174,4.479643848753767e-06,1.8235589265823364,0.8912768363952637,0.8912768363952637,0.0,75.11609649658203,58.0,50222.0546875,0.0,1052.1632080078125,1.0,280.3563232421875,283.5972900390625,295.2965087890625,298.5526733398437,293.1499938964844,293.1499938964844,280.6499938964844,37917.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923359513282776,1.0,0.0,0.0,3.700180530548096,3.700205326080322,9.1356429265943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.689453125,0.0,1604.26025390625,1895.4371337890625,0.0,3332.04638671875,0.917847454547882,1.0,0.0,3.0,1.0,0.0
18176580,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9520173668861388,0.2961446642875671,0.2658708691596985,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.969748318195343,0.3124232888221741,0.2952989041805267,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.3828077018260956,0.2434666752815246,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9098789691925048,0.2628221213817596,0.2486797571182251,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8345173597335815,0.2023825198411941,0.9104781150817872,285.0608215332031,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4146728515625,285.0609436035156,1.0,0.429223895072937,1.0,1.0,0.0,1.0,-2.378831148147583,2.37882661819458,4.546148375084158e-06,1.8350887298583984,1.0,1.0,0.0,66.42842102050781,76.0,49840.6328125,0.0,1028.3531494140625,1.0,280.64337158203125,283.7503662109375,295.2413635253906,298.4122009277344,293.1499938964844,293.1499938964844,280.3500061035156,33075.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855124711990356,1.0,0.0,0.0,3.8294291496276855,3.8294544219970703,9.785012480278963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.26611328125,0.0,1719.1488037109375,1895.4371337890625,0.0,3268.216552734375,0.9434060454368592,1.0,0.0,3.0,1.0,0.0
18176640,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9520173668861388,0.2961446642875671,0.2658708691596985,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609130859375,0.969748318195343,0.3124232888221741,0.2952989041805267,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.3828077018260956,0.2434666752815246,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9098789691925048,0.2628221213817596,0.2486797571182251,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8345173597335815,0.2023825198411941,0.9104781150817872,285.0608215332031,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4146728515625,285.0609436035156,1.0,0.429223895072937,1.0,1.0,0.0,1.0,-2.378831148147583,2.37882661819458,4.546148375084158e-06,1.8350887298583984,1.0,1.0,0.0,66.42842102050781,76.0,49840.6328125,0.0,1028.3531494140625,1.0,280.64337158203125,283.7503662109375,295.2413635253906,298.4122009277344,293.1499938964844,293.1499938964844,280.3500061035156,33075.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855124711990356,1.0,0.0,0.0,3.8294291496276855,3.8294544219970703,9.785012480278963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.26611328125,0.0,1719.1488037109375,1895.4371337890625,0.0,3268.216552734375,0.9434060454368592,1.0,0.0,3.0,1.0,0.0
18176700,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.94490247964859,0.2978296875953674,0.2676899433135986,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.9631608724594116,0.314243733882904,0.2972640693187713,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,0.3860441148281097,0.2501397132873535,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9033893942832948,0.2644449770450592,0.2504476904869079,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8292188048362732,0.2035068422555923,0.9164823293685912,284.9152526855469,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4160461425781,284.9029541015625,1.0,0.4299094378948211,1.0,1.0,0.0,1.0,-2.370882749557495,2.370878219604492,4.523873485595686e-06,1.8333122730255127,0.9428644180297852,0.9428644180297852,0.0,67.9703369140625,76.0,50861.51953125,0.0,1039.01025390625,1.0,280.3951110839844,283.5699462890625,295.3048400878906,298.6409606933594,293.1499938964844,293.1499938964844,280.3500061035156,34873.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935886025428772,1.0,0.0,0.0,3.850818157196045,3.850843906402588,9.89462364486826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.3466796875,0.0,1759.38525390625,1895.4371337890625,0.0,3343.751220703125,0.9483514428138732,1.0,0.0,3.0,1.0,0.0
18176760,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9474507570266724,0.2991979122161865,0.2690004110336303,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978881835937,0.9656238555908204,0.3158071041107178,0.2988216280937195,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.3887798488140106,0.2495636194944381,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9058833718299866,0.2658425271511078,0.25183767080307,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8310736417770386,0.2044395059347152,0.9209696650505066,284.8981018066406,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4123840332031,284.9023132324219,1.0,0.4329440593719482,1.0,1.0,0.0,1.0,-2.3890960216522217,2.3890914916992188,4.590963271766668e-06,1.8460261821746824,0.9128397107124328,0.9128397107124328,0.0,68.3459701538086,94.0,50973.43359375,0.0,1056.6802978515625,1.0,280.3563537597656,283.5672302246094,295.300048828125,298.60321044921875,293.1499938964844,293.1499938964844,280.04998779296875,37646.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975993990898132,1.0,0.0,0.0,3.790107727050781,3.790133476257324,9.585094176145503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.18505859375,0.0,1707.4918212890625,1895.4371337890625,0.0,3381.19677734375,0.9376389980316162,1.0,0.0,3.0,1.0,0.0
18176820,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9275485277175904,0.301948606967926,0.2715674936771393,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9469708204269408,0.3188335597515106,0.3018310666084289,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.3903433084487915,0.2662771344184875,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8891030550003052,0.2684960067272186,0.2545158267021179,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8167294859886169,0.2060876190662384,0.9293389916419984,284.8934631347656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4025573730469,284.8999938964844,1.0,0.4429506361484527,1.0,1.0,0.0,1.0,-2.4291326999664307,2.4291279315948486,4.745601927425014e-06,1.8768208026885984,0.8463369607925415,0.8463369607925415,0.0,73.83800506591797,112.0,51889.859375,0.0,1123.947998046875,1.0,280.0575866699219,283.5375671386719,295.2972106933594,298.6606140136719,293.1499938964844,293.1499938964844,280.3500061035156,40810.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067424535751344,1.0,0.0,0.0,3.5596957206726074,3.5597198009490967,8.455106126348255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.4609375,0.0,1470.1055908203125,1895.4371337890625,0.0,3466.347900390625,0.8902305364608765,1.0,0.0,3.0,1.0,0.0
18176880,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9275485277175904,0.301948606967926,0.2715674936771393,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.9469708204269408,0.3188335597515106,0.3018310666084289,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,0.3903433084487915,0.2662771344184875,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8891030550003052,0.2684960067272186,0.2545158267021179,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8167294859886169,0.2060876190662384,0.9293389916419984,284.8934631347656,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4025573730469,284.8999938964844,1.0,0.4429506361484527,1.0,1.0,0.0,1.0,-2.4291326999664307,2.4291279315948486,4.745601927425014e-06,1.8768208026885984,0.8463369607925415,0.8463369607925415,0.0,73.83800506591797,112.0,51889.859375,0.0,1123.947998046875,1.0,280.0575866699219,283.5375671386719,295.2972106933594,298.6606140136719,293.1499938964844,293.1499938964844,280.3500061035156,40810.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067424535751344,1.0,0.0,0.0,3.5596957206726074,3.5597198009490967,8.455106126348255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.4609375,0.0,1470.1055908203125,1895.4371337890625,0.0,3466.347900390625,0.8902305364608765,1.0,0.0,3.0,1.0,0.0
18176940,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8887456059455872,0.305856317281723,0.2752337455749511,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04937744140625,0.9051669836044312,0.3226593434810638,0.3056685626506805,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9706559777259828,0.3891575336456299,0.2727466821670532,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8545776605606079,0.2717796862125397,0.2578808069229126,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7843838334083557,0.2081150561571121,0.9399455189704896,285.0492858886719,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4014587402344,285.0477600097656,1.0,0.4562293887138366,1.0,1.0,0.0,1.0,-2.4625635147094727,2.46255874633789,4.8771703404781874e-06,1.9027501344680784,0.9898866415023804,0.9898866415023804,0.0,85.3399429321289,130.0,52047.12109375,0.0,1210.8082275390625,1.0,280.34246826171875,283.6755065917969,295.2564392089844,298.5537109375,293.1499938964844,293.1499938964844,280.04998779296875,32138.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985875248908997,1.0,0.0,0.0,3.7344932556152335,3.734517335891724,9.305862818109744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.82568359375,0.0,1599.6544189453125,1895.4371337890625,0.0,3390.414306640625,0.9215035438537598,1.0,0.0,3.0,1.0,0.0
18177000,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8887456059455872,0.305856317281723,0.2752337455749511,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04937744140625,0.9051669836044312,0.3226593434810638,0.3056685626506805,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9706559777259828,0.3891575336456299,0.2727466821670532,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8545776605606079,0.2717796862125397,0.2578808069229126,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7843838334083557,0.2081150561571121,0.9399455189704896,285.0492858886719,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4014587402344,285.0477600097656,1.0,0.4562293887138366,1.0,1.0,0.0,1.0,-2.4625635147094727,2.46255874633789,4.8771703404781874e-06,1.9027501344680784,0.9898866415023804,0.9898866415023804,0.0,85.3399429321289,130.0,52047.12109375,0.0,1210.8082275390625,1.0,280.34246826171875,283.6755065917969,295.2564392089844,298.5537109375,293.1499938964844,293.1499938964844,280.04998779296875,32138.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985875248908997,1.0,0.0,0.0,3.7344932556152335,3.734517335891724,9.305862818109744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.82568359375,0.0,1599.6544189453125,1895.4371337890625,0.0,3390.414306640625,0.9215035438537598,1.0,0.0,3.0,1.0,0.0
18177060,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8517257571220398,0.3085420131683349,0.2785207629203796,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.8667469024658203,0.3256415426731109,0.3093138635158539,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9225122332572936,0.3888116180896759,0.2728762924671173,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8211158514022827,0.2743118703365326,0.2610771358013153,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7514536380767822,0.2094882428646087,0.9497836232185364,284.9079284667969,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.391357421875,284.91168212890625,1.0,0.470687985420227,1.0,1.0,0.0,1.0,-2.486873149871826,2.486868143081665,4.974118382961024e-06,1.921663761138916,0.8904936909675598,0.8904936909675598,0.0,100.61278533935548,148.0,53314.35546875,0.0,1304.539306640625,1.0,280.0564880371094,283.5131530761719,295.3285217285156,298.7735290527344,293.1499938964844,293.1499938964844,280.3500061035156,37686.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112319350242616,1.0,0.0,0.0,3.683414220809937,3.683439016342163,9.05303977560834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.78076171875,0.0,1583.3985595703125,1895.4371337890625,0.0,3508.033203125,0.9139754176139832,1.0,0.0,3.0,1.0,0.0
18177120,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8517257571220398,0.3085420131683349,0.2785207629203796,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9076843261719,0.8667469024658203,0.3256415426731109,0.3093138635158539,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9225122332572936,0.3888116180896759,0.2728762924671173,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8211158514022827,0.2743118703365326,0.2610771358013153,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7514536380767822,0.2094882428646087,0.9497836232185364,284.9079284667969,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.391357421875,284.91168212890625,1.0,0.470687985420227,1.0,1.0,0.0,1.0,-2.486873149871826,2.486868143081665,4.974118382961024e-06,1.921663761138916,0.8904936909675598,0.8904936909675598,0.0,100.61278533935548,148.0,53314.35546875,0.0,1304.539306640625,1.0,280.0564880371094,283.5131530761719,295.3285217285156,298.7735290527344,293.1499938964844,293.1499938964844,280.3500061035156,37686.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112319350242616,1.0,0.0,0.0,3.683414220809937,3.683439016342163,9.05303977560834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.78076171875,0.0,1583.3985595703125,1895.4371337890625,0.0,3508.033203125,0.9139754176139832,1.0,0.0,3.0,1.0,0.0
18177180,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.834160327911377,0.3104616701602936,0.2803352177143097,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0608825683594,0.8482990264892578,0.3275885283946991,0.3113349080085754,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8988816142082214,0.389394998550415,0.2732874155044555,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8037947416305542,0.2759380936622619,0.2628309428691864,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7358126640319824,0.2103646993637085,0.954943597316742,285.0611877441406,284.95001220703125,297.3956298828125,292.2938232421875,297.3944396972656,297.3891906738281,285.0646057128906,1.0,0.4794410169124603,1.0,1.0,0.0,1.0,-2.500277280807495,2.500272274017334,5.0276739784749225e-06,1.931928396224976,1.0,1.0,0.0,110.31525421142578,148.0,52897.50390625,0.0,1362.487548828125,1.0,280.3157958984375,283.6688537597656,295.2729187011719,298.59527587890625,293.1499938964844,293.1499938964844,280.3500061035156,32749.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055447578430176,1.0,0.0,0.0,3.765249490737915,3.7652742862701416,9.4597754696224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.6845703125,0.0,1640.123046875,1895.4371337890625,0.0,3455.21240234375,0.9300709962844848,1.0,0.0,3.0,1.0,0.0
18177240,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8240742087364197,0.3119537234306335,0.2818920314311981,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.8377552032470703,0.3290724754333496,0.3129633963108063,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8858660459518433,0.3900425434112549,0.2738770842552185,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7930238842964172,0.2771769762039184,0.264234185218811,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.7267365455627441,0.2110600173473358,0.9591811299324036,285.0691223144531,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3895263671875,285.0696716308594,1.0,0.4857477247714996,1.0,1.0,0.0,1.0,-2.5115885734558105,2.5115833282470703,5.07316462972085e-06,1.9406259059906008,1.0,1.0,0.0,117.12622833251952,136.0,53165.04296875,0.0,1405.9610595703125,1.0,280.343017578125,283.6688842773437,295.2884826660156,298.6575012207031,293.1499938964844,293.1499938964844,280.04998779296875,32883.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050776362419128,1.0,0.0,0.0,3.8201518058776855,3.820176839828491,9.737657364894403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.833984375,0.0,1706.4305419921875,1895.4371337890625,0.0,3450.86767578125,0.9412182569503784,1.0,0.0,3.0,1.0,0.0
18177300,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8193737864494324,0.3133679926395416,0.2835113406181335,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307556152344,0.8329286575317383,0.3305977284908294,0.3147047162055969,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8792549967765808,0.3905021846294403,0.2744464576244354,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.7880150675773621,0.2784405350685119,0.2657102644443512,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7223042845726013,0.2117202877998352,0.9633413553237916,284.92999267578125,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3866882324219,284.919189453125,1.0,0.489503800868988,1.0,1.0,0.0,1.0,-2.523090124130249,2.523084878921509,5.119838988321135e-06,1.949573636054993,0.9532658457756042,0.9532658457756042,0.0,121.22286987304688,136.0,54491.78515625,0.0,1438.380615234375,1.0,280.0932312011719,283.4940185546875,295.3574523925781,298.90777587890625,293.1499938964844,293.1499938964844,280.04998779296875,34467.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133999943733216,1.0,0.0,0.0,3.847542762756348,3.84756851196289,9.87779912975384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.24169921875,0.0,1752.1650390625,1895.4371337890625,0.0,3528.1298828125,0.9476008415222168,1.0,0.0,3.0,1.0,0.0
18177360,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8170567154884338,0.3144420981407165,0.284652829170227,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8306700587272644,0.3318333327770233,0.3160528838634491,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8756296038627625,0.3906174302101135,0.2746724188327789,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7856419086456299,0.279432475566864,0.2668282389640808,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7200052738189697,0.2121540009975433,0.9660874605178832,284.88873291015625,284.95001220703125,297.4707336425781,292.31451416015625,297.4586181640625,297.3804016113281,284.8808898925781,1.0,0.491553395986557,0.894734799861908,0.894734799861908,0.2000000029802322,1.0,-2.530972003936768,2.200667381286621,0.3303046524524688,1.6269153356552124,0.9106769561767578,0.9106769561767578,0.0,123.36915588378906,124.0,53467.25,0.0,1456.485107421875,1.0,280.056396484375,283.4341735839844,295.35699462890625,298.8679504394531,293.1499938964844,293.1499938964844,279.75,37184.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176464676856996,1.0,0.0,0.0,3.801935195922852,3.8019609451293945,9.645010550229929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.84765625,0.0,1718.0975341796875,1895.4371337890625,0.0,3567.4228515625,0.9395664930343628,1.0,0.0,3.0,1.0,0.0
18177420,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.8188668489456177,0.3163029849529266,0.2862712740898132,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8326480388641357,0.3339448869228363,0.3180503249168396,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8759018778800964,0.3904647827148437,0.2745552957057953,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7875563502311707,0.28103768825531,0.2683694660663605,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.7209013104438782,0.2126793265342712,0.9686069488525392,284.8058166503906,284.95001220703125,297.5242004394531,292.33135986328125,297.445068359375,297.3652038574219,284.8051147460937,1.0,0.491760104894638,0.6842044591903687,0.6842044591903687,0.6000000238418579,1.0,-2.540074348449707,1.2707382440567017,1.269336223602295,0.6971626281738281,0.739642322063446,0.739642322063446,0.0,123.08928680419922,112.0,48027.69921875,0.0,1464.287109375,1.0,279.759521484375,283.3314819335937,295.2756042480469,298.5184326171875,293.1499938964844,293.1499938964844,280.04998779296875,48231.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112863540649414,1.0,0.0,0.0,3.2154481410980225,3.215470314025879,6.89884416260611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.23828125,0.0,1181.938720703125,1895.4371337890625,0.0,3508.5380859375,0.8218969106674194,1.0,0.0,3.0,1.0,0.0
18177480,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.8188668489456177,0.3163029849529266,0.2862712740898132,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8057861328125,0.8326480388641357,0.3339448869228363,0.3180503249168396,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.8759018778800964,0.3904647827148437,0.2745552957057953,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.7875563502311707,0.28103768825531,0.2683694660663605,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.7209013104438782,0.2126793265342712,0.9686069488525392,284.8058166503906,284.95001220703125,297.5242004394531,292.33135986328125,297.445068359375,297.3652038574219,284.8051147460937,1.0,0.491760104894638,0.6842044591903687,0.6842044591903687,0.6000000238418579,1.0,-2.540074348449707,1.2707382440567017,1.269336223602295,0.6971626281738281,0.739642322063446,0.739642322063446,0.0,123.08928680419922,112.0,48027.69921875,0.0,1464.287109375,1.0,279.759521484375,283.3314819335937,295.2756042480469,298.5184326171875,293.1499938964844,293.1499938964844,280.04998779296875,48231.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112863540649414,1.0,0.0,0.0,3.2154481410980225,3.215470314025879,6.89884416260611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.23828125,0.0,1181.938720703125,1895.4371337890625,0.0,3508.5380859375,0.8218969106674194,1.0,0.0,3.0,1.0,0.0
18177540,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8319616913795471,0.3197839856147766,0.2888555824756622,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.8458579182624817,0.3372077345848083,0.3206255733966827,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8891342878341675,0.3918619155883789,0.2751134634017944,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8009563088417053,0.2835927307605743,0.2703165411949157,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7311925292015076,0.2139596790075302,0.9722933769226074,284.9230651855469,284.95001220703125,297.57794189453125,292.3498229980469,297.4402770996094,297.3658447265625,284.9256286621094,1.0,0.4891549050807953,0.4736741483211517,0.4736741483211517,1.0,1.0,-2.553701639175415,0.8912596702575684,1.662441968917847,0.3148722350597381,0.780768632888794,0.780768632888794,0.0,116.95178985595705,100.0,45076.93359375,0.0,1456.005859375,1.0,280.03741455078125,283.4555969238281,295.1903381347656,298.11083984375,293.1499938964844,293.1499938964844,280.3500061035156,38962.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733817338943481,1.0,0.0,0.0,3.1460952758789062,3.146115303039551,6.604456075365306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.89599609375,0.0,1060.593994140625,1895.4371337890625,0.0,3154.5302734375,0.7962140440940857,1.0,0.0,3.0,1.0,0.0
