time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177600,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8319616913795471,0.3197839856147766,0.2888555824756622,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.8458579182624817,0.3372077345848083,0.3206255733966827,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8891342878341675,0.3918619155883789,0.2751134634017944,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8009563088417053,0.2835927307605743,0.2703165411949157,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7311925292015076,0.2139596790075302,0.9722933769226074,284.9230651855469,284.95001220703125,297.57794189453125,292.3498229980469,297.4402770996094,297.3658447265625,284.9256286621094,1.0,0.4891549050807953,0.4736741483211517,0.4736741483211517,1.0,1.0,-2.553701639175415,0.8912596702575684,1.662441968917847,0.3148722350597381,0.780768632888794,0.780768632888794,0.0,116.95178985595705,100.0,45076.93359375,0.0,1456.005859375,1.0,280.03741455078125,283.4555969238281,295.1903381347656,298.11083984375,293.1499938964844,293.1499938964844,280.3500061035156,38962.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733817338943481,1.0,0.0,0.0,3.1460952758789062,3.146115303039551,6.604456075365306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.89599609375,0.0,1060.593994140625,1895.4371337890625,0.0,3154.5302734375,0.7962140440940857,1.0,0.0,3.0,1.0,0.0
18177660,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8529797196388245,0.3237105011940002,0.2919436991214752,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.8675769567489624,0.3409391641616821,0.3236775696277618,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.911713719367981,0.3937805294990539,0.2761025726795196,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8213440775871277,0.286559134721756,0.272661417722702,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7481924295425415,0.2156393229961395,0.9776716828346252,285.0261535644531,284.95001220703125,297.6319885253906,292.3697814941406,297.4664306640625,297.3714294433594,285.02508544921875,1.0,0.4851249158382416,0.5067973732948303,0.5067973732948303,1.0,1.0,-2.5715465545654297,0.9416398406028748,1.6299066543579102,0.3610265254974365,0.8876630663871765,0.8876630663871765,0.0,108.0775909423828,88.0,45094.14453125,0.0,1440.516845703125,1.0,280.337158203125,283.5633850097656,295.255859375,298.0951843261719,293.1499938964844,293.1499938964844,280.6499938964844,31408.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463117480278015,1.0,0.0,0.0,3.341992378234864,3.342012643814087,7.452538284269394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.8125,0.0,1185.2781982421875,1895.4371337890625,0.0,2900.73876953125,0.8330076932907104,1.0,0.0,3.0,1.0,0.0
18177720,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8529797196388245,0.3237105011940002,0.2919436991214752,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.8675769567489624,0.3409391641616821,0.3236775696277618,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.911713719367981,0.3937805294990539,0.2761025726795196,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8213440775871277,0.286559134721756,0.272661417722702,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7481924295425415,0.2156393229961395,0.9776716828346252,285.0261535644531,284.95001220703125,297.6319885253906,292.3697814941406,297.4664306640625,297.3714294433594,285.02508544921875,1.0,0.4851249158382416,0.5067973732948303,0.5067973732948303,1.0,1.0,-2.5715465545654297,0.9416398406028748,1.6299066543579102,0.3610265254974365,0.8876630663871765,0.8876630663871765,0.0,108.0775909423828,88.0,45094.14453125,0.0,1440.516845703125,1.0,280.337158203125,283.5633850097656,295.255859375,298.0951843261719,293.1499938964844,293.1499938964844,280.6499938964844,31408.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463117480278015,1.0,0.0,0.0,3.341992378234864,3.342012643814087,7.452538284269394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.8125,0.0,1185.2781982421875,1895.4371337890625,0.0,2900.73876953125,0.8330076932907104,1.0,0.0,3.0,1.0,0.0
18177780,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8827095031738281,0.3276617228984833,0.2950590848922729,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.8981591463088989,0.344788521528244,0.3268432021141052,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.945960283279419,0.3957927227020263,0.2771649360656738,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.847748875617981,0.2896291315555572,0.2751010358333587,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7727131247520447,0.2174512445926666,0.9836117029190063,285.1062927246094,284.95001220703125,297.6863708496094,292.3910522460937,297.4961853027344,297.3772888183594,285.1041564941406,1.0,0.4802930653095245,0.5399206280708313,0.5399206280708313,1.0,1.0,-2.590437889099121,0.9999459981918336,1.5904918909072876,0.4149079024791717,1.0,1.0,0.0,97.80310821533205,76.0,45392.078125,0.0,1419.9337158203125,1.0,280.6400451660156,283.64801025390625,295.35498046875,298.21246337890625,293.1499938964844,293.1499938964844,280.3500061035156,29391.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369864225387573,1.0,0.0,0.0,3.610022783279419,3.610045194625856,8.695872679709282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.6826171875,0.0,1440.24169921875,1895.4371337890625,0.0,2813.57275390625,0.8911543488502502,1.0,0.0,3.0,1.0,0.0
18177840,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8827095031738281,0.3276617228984833,0.2950590848922729,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.8981591463088989,0.344788521528244,0.3268432021141052,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.945960283279419,0.3957927227020263,0.2771649360656738,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.847748875617981,0.2896291315555572,0.2751010358333587,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7727131247520447,0.2174512445926666,0.9836117029190063,285.1062927246094,284.95001220703125,297.6863708496094,292.3910522460937,297.4961853027344,297.3772888183594,285.1041564941406,1.0,0.4802930653095245,0.5399206280708313,0.5399206280708313,1.0,1.0,-2.590437889099121,0.9999459981918336,1.5904918909072876,0.4149079024791717,1.0,1.0,0.0,97.80310821533205,76.0,45392.078125,0.0,1419.9337158203125,1.0,280.6400451660156,283.64801025390625,295.35498046875,298.21246337890625,293.1499938964844,293.1499938964844,280.3500061035156,29391.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369864225387573,1.0,0.0,0.0,3.610022783279419,3.610045194625856,8.695872679709282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.6826171875,0.0,1440.24169921875,1895.4371337890625,0.0,2813.57275390625,0.8911543488502502,1.0,0.0,3.0,1.0,0.0
18177900,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.900790810585022,0.3291437029838562,0.2964352965354919,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.9175077080726624,0.3463766276836395,0.3283127844333648,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.965072214603424,0.3963453769683838,0.2775763869285583,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8641044497489929,0.2908743321895599,0.2762226462364197,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7879132628440857,0.2181411832571029,0.9862754940986632,284.94805908203125,284.95001220703125,297.71368408203125,292.40216064453125,297.5086364746094,297.37567138671875,284.9359130859375,1.0,0.4776446521282196,0.5564822554588318,0.5564822554588318,1.0,1.0,-2.598905324935913,1.025760054588318,1.5731452703475952,0.4387918412685394,0.9454135894775392,0.9454135894775392,0.0,92.51870727539062,76.0,46847.51953125,0.0,1407.583984375,1.0,280.3978271484375,283.458984375,295.4634704589844,298.51873779296875,293.1499938964844,293.1499938964844,280.3500061035156,31834.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482996225357056,1.0,0.0,0.0,3.6814777851104736,3.6815013885498047,9.043523050422664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.34765625,0.0,1537.037353515625,1895.4371337890625,0.0,2919.34716796875,0.9081125855445862,1.0,0.0,3.0,1.0,0.0
18177960,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9209061861038208,0.3302278816699981,0.297331154346466,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.9392274022102356,0.3476397693157196,0.3294085562229156,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9825677871704102,0.3964985907077789,0.2776295244693756,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8817200064659119,0.2918271422386169,0.2770188152790069,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8038749694824219,0.218582883477211,0.987715482711792,284.9027404785156,284.95001220703125,297.7410888671875,292.4135437011719,297.5160217285156,297.3698425292969,284.9030456542969,1.0,0.4747304618358612,0.554839015007019,0.554839015007019,1.0,1.0,-2.604053497314453,1.027425765991211,1.5766277313232422,0.4392932653427124,0.9035484194755554,0.9035484194755554,0.0,87.47359466552734,64.0,46952.4375,0.0,1391.9556884765625,1.0,280.3573303222656,283.42333984375,295.48272705078125,298.53350830078125,293.1499938964844,293.1499938964844,280.04998779296875,35435.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561480045318604,1.0,0.0,0.0,3.660609483718872,3.660633563995361,8.941288456298935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.26904296875,0.0,1540.766357421875,1895.4371337890625,0.0,2992.884033203125,0.9066449999809264,1.0,0.0,3.0,1.0,0.0
18178020,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9576760530471802,0.3323366045951843,0.2988925874233246,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.9743261337280272,0.3501765429973602,0.3313952386379242,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9990000128746032,0.3987734019756317,0.2692331373691559,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.914005696773529,0.2935284376144409,0.2783432900905609,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8299826383590698,0.2192303538322448,0.9893661737442015,284.842041015625,284.95001220703125,297.79620361328125,292.43707275390625,297.531982421875,297.36163330078125,284.84967041015625,1.0,0.4672728180885315,0.5515524744987488,0.5515524744987488,1.0,1.0,-2.591578483581543,1.0179481506347656,1.5736303329467771,0.4306422770023346,0.7883254289627075,0.7883254289627075,0.0,79.26530456542969,82.0,46800.56640625,0.0,1344.7515869140625,1.0,280.05926513671875,283.3638000488281,295.47979736328125,298.56365966796875,293.1499938964844,293.1499938964844,280.3500061035156,42847.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685933351516724,1.0,0.0,0.0,3.3759067058563232,3.375929355621338,7.604560892104928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.95263671875,0.0,1296.4576416015625,1895.4371337890625,0.0,3109.614990234375,0.8498904705047607,1.0,0.0,3.0,1.0,0.0
18178080,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.9576760530471802,0.3323366045951843,0.2988925874233246,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.9743261337280272,0.3501765429973602,0.3313952386379242,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.9990000128746032,0.3987734019756317,0.2692331373691559,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.914005696773529,0.2935284376144409,0.2783432900905609,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8299826383590698,0.2192303538322448,0.9893661737442015,284.842041015625,284.95001220703125,297.79620361328125,292.43707275390625,297.531982421875,297.36163330078125,284.84967041015625,1.0,0.4672728180885315,0.5515524744987488,0.5515524744987488,1.0,1.0,-2.591578483581543,1.0179481506347656,1.5736303329467771,0.4306422770023346,0.7883254289627075,0.7883254289627075,0.0,79.26530456542969,82.0,46800.56640625,0.0,1344.7515869140625,1.0,280.05926513671875,283.3638000488281,295.47979736328125,298.56365966796875,293.1499938964844,293.1499938964844,280.3500061035156,42847.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685933351516724,1.0,0.0,0.0,3.3759067058563232,3.375929355621338,7.604560892104928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.95263671875,0.0,1296.4576416015625,1895.4371337890625,0.0,3109.614990234375,0.8498904705047607,1.0,0.0,3.0,1.0,0.0
18178140,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9692254066467284,0.3359431028366089,0.3017588555812835,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.984441876411438,0.353546679019928,0.3343677222728729,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.4042032957077026,0.2624238729476928,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9258891344070436,0.2961696088314056,0.2805434167385101,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8379762172698975,0.220626950263977,0.994429051876068,284.9955444335937,284.95001220703125,297.8517150878906,292.46148681640625,297.5564270019531,297.3667907714844,284.9961242675781,1.0,0.4695657193660736,0.5482659339904785,0.5482659339904785,1.0,1.0,-2.609346628189087,1.021240472793579,1.5881061553955078,0.431412398815155,0.8991488814353943,0.8991488814353943,0.0,78.15882110595703,100.0,46494.9375,0.0,1357.5048828125,1.0,280.34014892578125,283.51220703125,295.421875,298.3886108398437,293.1499938964844,293.1499938964844,280.6499938964844,33501.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554836511611938,1.0,0.0,0.0,3.5023343563079834,3.50235652923584,8.184808280020661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.09716796875,0.0,1357.068603515625,1895.4371337890625,0.0,2986.65576171875,0.8705360889434814,1.0,0.0,3.0,1.0,0.0
18178200,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9692254066467284,0.3359431028366089,0.3017588555812835,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955139160156,0.984441876411438,0.353546679019928,0.3343677222728729,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.4042032957077026,0.2624238729476928,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9258891344070436,0.2961696088314056,0.2805434167385101,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8379762172698975,0.220626950263977,0.994429051876068,284.9955444335937,284.95001220703125,297.8517150878906,292.46148681640625,297.5564270019531,297.3667907714844,284.9961242675781,1.0,0.4695657193660736,0.5482659339904785,0.5482659339904785,1.0,1.0,-2.609346628189087,1.021240472793579,1.5881061553955078,0.431412398815155,0.8991488814353943,0.8991488814353943,0.0,78.15882110595703,100.0,46494.9375,0.0,1357.5048828125,1.0,280.34014892578125,283.51220703125,295.421875,298.3886108398437,293.1499938964844,293.1499938964844,280.6499938964844,33501.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554836511611938,1.0,0.0,0.0,3.5023343563079834,3.50235652923584,8.184808280020661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.09716796875,0.0,1357.068603515625,1895.4371337890625,0.0,2986.65576171875,0.8705360889434814,1.0,0.0,3.0,1.0,0.0
18178260,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9575259685516356,0.3398101031780243,0.3052831292152405,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9737229347229004,0.3573257029056549,0.3379643857479095,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9990000128746032,0.4073938131332397,0.2751109898090362,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9127374291419984,0.2991081178188324,0.2833755910396576,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8277283310890198,0.2222719341516494,1.002152681350708,285.1197204589844,284.95001220703125,297.9076538085937,292.48663330078125,297.5823974609375,297.37335205078125,285.11968994140625,1.0,0.4781554341316223,0.5474249720573425,0.5474249720573425,1.0,1.0,-2.6458139419555664,1.0360349416732788,1.609778881072998,0.4376911222934723,1.0,1.0,0.0,82.73854064941406,118.0,46501.6015625,0.0,1426.0516357421875,1.0,280.6419677734375,283.6368408203125,295.4566345214844,298.3972473144531,293.1499938964844,293.1499938964844,280.3500061035156,31028.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462879061698914,1.0,0.0,0.0,3.711583614349365,3.711607217788696,9.192037282446108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.27587890625,0.0,1564.9442138671875,1895.4371337890625,0.0,2900.515625,0.915286898612976,1.0,0.0,3.0,1.0,0.0
18178320,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9575259685516356,0.3398101031780243,0.3052831292152405,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9737229347229004,0.3573257029056549,0.3379643857479095,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.9990000128746032,0.4073938131332397,0.2751109898090362,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9127374291419984,0.2991081178188324,0.2833755910396576,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8277283310890198,0.2222719341516494,1.002152681350708,285.1197204589844,284.95001220703125,297.9076538085937,292.48663330078125,297.5823974609375,297.37335205078125,285.11968994140625,1.0,0.4781554341316223,0.5474249720573425,0.5474249720573425,1.0,1.0,-2.6458139419555664,1.0360349416732788,1.609778881072998,0.4376911222934723,1.0,1.0,0.0,82.73854064941406,118.0,46501.6015625,0.0,1426.0516357421875,1.0,280.6419677734375,283.6368408203125,295.4566345214844,298.3972473144531,293.1499938964844,293.1499938964844,280.3500061035156,31028.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462879061698914,1.0,0.0,0.0,3.711583614349365,3.711607217788696,9.192037282446108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.27587890625,0.0,1564.9442138671875,1895.4371337890625,0.0,2900.515625,0.915286898612976,1.0,0.0,3.0,1.0,0.0
18178380,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.941713571548462,0.341395616531372,0.3071534633636474,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669189453125,0.9591141939163208,0.3590776622295379,0.3399911224842071,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9961510300636292,0.4064467251300812,0.2849614918231964,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.898030161857605,0.3004298508167267,0.2849718332290649,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8156868815422058,0.2229504138231277,1.0066479444503784,284.9664306640625,284.95001220703125,297.9391784667969,292.5009765625,297.59197998046875,297.36871337890625,284.9578552246094,1.0,0.4849339723587036,0.5469540357589722,0.5469540357589722,1.0,1.0,-2.670146942138672,1.0460246801376345,1.6241222620010376,0.4424409568309784,0.9718616604804992,0.9718616604804992,0.0,87.60077667236328,118.0,48136.84375,0.0,1480.7213134765625,1.0,280.38580322265625,283.44757080078125,295.5608215332031,298.69537353515625,293.1499938964844,293.1499938964844,280.3500061035156,32671.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574127554893494,1.0,0.0,0.0,3.776156902313232,3.77618145942688,9.51466176957183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.57568359375,0.0,1652.3369140625,1895.4371337890625,0.0,3004.742431640625,0.9306594133377076,1.0,0.0,3.0,1.0,0.0
18178440,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9182890057563782,0.342228889465332,0.3082613945007324,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.9363751411437988,0.3601222336292267,0.3413346707820892,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.976823091506958,0.4051699638366699,0.2843205332756042,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8782751560211182,0.3011634051799774,0.2860168814659118,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7979260683059692,0.2232190519571304,1.0094802379608154,284.9291687011719,284.95001220703125,297.96405029296875,292.5123291015625,297.5977478027344,297.3622131347656,284.9292297363281,1.0,0.490314781665802,0.5465839505195618,0.5465839505195618,1.0,1.0,-2.6775782108306885,1.0487769842147827,1.628801345825195,0.4434828758239746,0.9448093175888062,0.9448093175888062,0.0,93.9069595336914,136.0,48343.5,0.0,1519.353271484375,1.0,280.3561706542969,283.4154052734375,295.5744323730469,298.7063293457031,293.1499938964844,293.1499938964844,280.04998779296875,34773.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632597327232361,1.0,0.0,0.0,3.777942895889282,3.777967929840088,9.523663493382628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.43701171875,0.0,1670.72900390625,1895.4371337890625,0.0,3059.580322265625,0.9326938390731812,1.0,0.0,3.0,1.0,0.0
18178500,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8945059180259705,0.3430002331733703,0.3093589544296264,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109130859375,0.910548448562622,0.3611419796943664,0.3427099883556366,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.9511233568191528,0.4040901958942413,0.2836837470531463,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.8571302890777588,0.3018336892127991,0.2870588600635528,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7779492735862732,0.2233641594648361,1.0120495557785034,284.8106384277344,284.95001220703125,297.9924011230469,292.5253601074219,297.60400390625,297.3543395996094,284.8078308105469,1.0,0.4965507388114929,0.5461634993553162,0.5461634993553162,1.0,1.0,-2.683065414428711,1.0506001710891724,1.6324652433395386,0.4440780878067016,0.8405687808990479,0.8405687808990479,0.0,101.90360260009766,136.0,49163.8828125,0.0,1564.1475830078125,1.0,280.09722900390625,283.2778015136719,295.6120910644531,298.8744506835937,293.1499938964844,293.1499938964844,280.04998779296875,39946.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873332679271698,1.0,0.0,0.0,3.6985042095184326,3.6985292434692383,9.127367093242356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.50244140625,0.0,1617.7279052734375,1895.4371337890625,0.0,3154.0703125,0.9161468148231506,1.0,0.0,3.0,1.0,0.0
18178560,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8746921420097351,0.3438418209552765,0.3103228211402893,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.863037109375,0.8900881409645081,0.362171322107315,0.3439477384090423,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9259806275367736,0.403459757566452,0.2832846343517303,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8392902612686157,0.3024909198284149,0.287965178489685,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7607124447822571,0.2234638482332229,1.013975739479065,284.86334228515625,284.95001220703125,298.0209045410156,292.5384826660156,297.6102294921875,297.3464660644531,284.8688049316406,1.0,0.5029364228248596,0.545312762260437,0.545312762260437,1.0,1.0,-2.688634395599365,1.051910400390625,1.636723875999451,0.4440512955188751,0.8359787464141846,0.8359787464141846,0.0,110.19109344482422,154.0,48849.00390625,0.0,1609.9718017578125,1.0,280.0574951171875,283.3373107910156,295.58526611328125,298.779296875,293.1499938964844,293.1499938964844,280.3500061035156,41367.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762398958206177,1.0,0.0,0.0,3.553584575653076,3.553608655929565,8.426099498137773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.29150390625,0.0,1467.6259765625,1895.4371337890625,0.0,3181.333251953125,0.8886199593544006,1.0,0.0,3.0,1.0,0.0
18178620,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8458961844444275,0.3469008207321167,0.313329666852951,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.859993577003479,0.3652561604976654,0.3472058475017547,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8899701833724976,0.4041608870029449,0.2838521301746368,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8126474618911743,0.3046572506427765,0.2904042303562164,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7355414628982544,0.2242983877658844,1.0198414325714111,285.0155029296875,284.95001220703125,298.0782775878906,292.5648803710937,297.6324157714844,297.3465881347656,285.0145568847656,1.0,0.5163126587867737,0.5436112880706787,0.5436112880706787,1.0,1.0,-2.706815004348755,1.057511329650879,1.649303674697876,0.4453050196170807,0.954422116279602,0.954422116279602,0.0,126.54694366455078,157.0,48505.21484375,0.0,1711.495361328125,1.0,280.34259033203125,283.4880676269531,295.5344543457031,298.6233215332031,293.1499938964844,293.1499938964844,280.04998779296875,33040.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654047846794128,1.0,0.0,0.0,3.6869616508483887,3.686985492706299,9.070485589290912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.10986328125,0.0,1552.3140869140625,1895.4371337890625,0.0,3079.70263671875,0.9113368988037108,1.0,0.0,3.0,1.0,0.0
18178680,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8458961844444275,0.3469008207321167,0.313329666852951,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.859993577003479,0.3652561604976654,0.3472058475017547,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8899701833724976,0.4041608870029449,0.2838521301746368,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8126474618911743,0.3046572506427765,0.2904042303562164,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7355414628982544,0.2242983877658844,1.0198414325714111,285.0155029296875,284.95001220703125,298.0782775878906,292.5648803710937,297.6324157714844,297.3465881347656,285.0145568847656,1.0,0.5163126587867737,0.5436112880706787,0.5436112880706787,1.0,1.0,-2.706815004348755,1.057511329650879,1.649303674697876,0.4453050196170807,0.954422116279602,0.954422116279602,0.0,126.54694366455078,157.0,48505.21484375,0.0,1711.495361328125,1.0,280.34259033203125,283.4880676269531,295.5344543457031,298.6233215332031,293.1499938964844,293.1499938964844,280.04998779296875,33040.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654047846794128,1.0,0.0,0.0,3.6869616508483887,3.686985492706299,9.070485589290912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.10986328125,0.0,1552.3140869140625,1895.4371337890625,0.0,3079.70263671875,0.9113368988037108,1.0,0.0,3.0,1.0,0.0
18178740,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8309859037399292,0.3489542603492737,0.3158619701862335,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8445027470588684,0.3677104115486145,0.3501605689525604,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8712705969810486,0.4043703377246856,0.2844771444797516,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.79709392786026,0.3062824010848999,0.2925545573234558,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7220242023468018,0.2247432470321655,1.0245723724365234,284.90069580078125,284.95001220703125,298.1361999511719,292.5913391113281,297.6496887207031,297.338623046875,284.9039306640625,1.0,0.5254404544830322,0.5419098138809204,0.5419098138809204,1.0,1.0,-2.7224385738372803,1.0619208812713623,1.660517692565918,0.4461741149425506,0.8578803539276123,0.8578803539276123,0.0,137.96804809570312,145.0,49410.86328125,0.0,1787.5635986328125,1.0,280.05731201171875,283.3561706542969,295.6208801269531,298.83026123046875,293.1499938964844,293.1499938964844,280.3500061035156,38902.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755128383636475,1.0,0.0,0.0,3.576754093170166,3.576777935028076,8.536334803466161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.41064453125,0.0,1474.4774169921875,1895.4371337890625,0.0,3174.515625,0.8914424777030945,1.0,0.0,3.0,1.0,0.0
18178800,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8309859037399292,0.3489542603492737,0.3158619701862335,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8445027470588684,0.3677104115486145,0.3501605689525604,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8712705969810486,0.4043703377246856,0.2844771444797516,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.79709392786026,0.3062824010848999,0.2925545573234558,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7220242023468018,0.2247432470321655,1.0245723724365234,284.90069580078125,284.95001220703125,298.1361999511719,292.5913391113281,297.6496887207031,297.338623046875,284.9039306640625,1.0,0.5254404544830322,0.5419098138809204,0.5419098138809204,1.0,1.0,-2.7224385738372803,1.0619208812713623,1.660517692565918,0.4461741149425506,0.8578803539276123,0.8578803539276123,0.0,137.96804809570312,145.0,49410.86328125,0.0,1787.5635986328125,1.0,280.05731201171875,283.3561706542969,295.6208801269531,298.83026123046875,293.1499938964844,293.1499938964844,280.3500061035156,38902.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755128383636475,1.0,0.0,0.0,3.576754093170166,3.576777935028076,8.536334803466161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.41064453125,0.0,1474.4774169921875,1895.4371337890625,0.0,3174.515625,0.8914424777030945,1.0,0.0,3.0,1.0,0.0
18178860,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8312823176383972,0.3519387543201446,0.318291425704956,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.8448491096496582,0.3708193302154541,0.3529038727283478,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8700017333030701,0.405534565448761,0.2850974500179291,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7970675230026245,0.3084375262260437,0.2944383919239044,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7212661504745483,0.2255819886922836,1.027816891670227,285.0335388183594,284.95001220703125,298.1946716308594,292.6177673339844,297.67315673828125,297.3402709960937,285.0318298339844,1.0,0.5276954770088196,0.5405282378196716,0.5405282378196716,1.0,1.0,-2.7355599403381348,1.06566321849823,1.6698967218399048,0.446775734424591,0.9804571866989136,0.9804571866989136,0.0,139.60289001464844,133.0,49054.13671875,0.0,1814.994140625,1.0,280.3428649902344,283.490966796875,295.5921630859375,298.7130432128906,293.1499938964844,293.1499938964844,280.04998779296875,32366.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663533329963684,1.0,0.0,0.0,3.726899385452272,3.72692346572876,9.268055691791232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.84423828125,0.0,1592.659423828125,1895.4371337890625,0.0,3088.60107421875,0.919866681098938,1.0,0.0,3.0,1.0,0.0
18178920,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8312823176383972,0.3519387543201446,0.318291425704956,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.8448491096496582,0.3708193302154541,0.3529038727283478,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8700017333030701,0.405534565448761,0.2850974500179291,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7970675230026245,0.3084375262260437,0.2944383919239044,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7212661504745483,0.2255819886922836,1.027816891670227,285.0335388183594,284.95001220703125,298.1946716308594,292.6177673339844,297.67315673828125,297.3402709960937,285.0318298339844,1.0,0.5276954770088196,0.5405282378196716,0.5405282378196716,1.0,1.0,-2.7355599403381348,1.06566321849823,1.6698967218399048,0.446775734424591,0.9804571866989136,0.9804571866989136,0.0,139.60289001464844,133.0,49054.13671875,0.0,1814.994140625,1.0,280.3428649902344,283.490966796875,295.5921630859375,298.7130432128906,293.1499938964844,293.1499938964844,280.04998779296875,32366.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663533329963684,1.0,0.0,0.0,3.726899385452272,3.72692346572876,9.268055691791232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.84423828125,0.0,1592.659423828125,1895.4371337890625,0.0,3088.60107421875,0.919866681098938,1.0,0.0,3.0,1.0,0.0
18178980,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8390124440193176,0.3539219498634338,0.3202065527439117,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.8531205654144287,0.3732721507549286,0.35527503490448,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8773015737533569,0.4058727025985718,0.2854204177856445,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8049854040145874,0.3100394308567047,0.2959809005260467,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7270169258117676,0.2260408550500869,1.0298031568527222,284.8936462402344,284.95001220703125,298.2536926269531,292.6439514160156,297.6911315917969,297.3328857421875,284.8966064453125,1.0,0.5262315273284912,0.5391467213630676,0.5391467213630676,1.0,1.0,-2.7453482151031494,1.067923665046692,1.6774245500564575,0.4467931687831878,0.8710755705833435,0.8710755705833435,0.0,135.76039123535156,121.0,49991.51953125,0.0,1811.912109375,1.0,280.05670166015625,283.33575439453125,295.6786499023437,298.9267578125,293.1499938964844,293.1499938964844,280.3500061035156,38606.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775799870491028,1.0,0.0,0.0,3.64058780670166,3.640612363815308,8.843747423270543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.28857421875,0.0,1542.177490234375,1895.4371337890625,0.0,3193.8974609375,0.9050258994102478,1.0,0.0,3.0,1.0,0.0
18179040,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8390124440193176,0.3539219498634338,0.3202065527439117,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935241699219,0.8531205654144287,0.3732721507549286,0.35527503490448,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8773015737533569,0.4058727025985718,0.2854204177856445,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8049854040145874,0.3100394308567047,0.2959809005260467,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7270169258117676,0.2260408550500869,1.0298031568527222,284.8936462402344,284.95001220703125,298.2536926269531,292.6439514160156,297.6911315917969,297.3328857421875,284.8966064453125,1.0,0.5262315273284912,0.5391467213630676,0.5391467213630676,1.0,1.0,-2.7453482151031494,1.067923665046692,1.6774245500564575,0.4467931687831878,0.8710755705833435,0.8710755705833435,0.0,135.76039123535156,121.0,49991.51953125,0.0,1811.912109375,1.0,280.05670166015625,283.33575439453125,295.6786499023437,298.9267578125,293.1499938964844,293.1499938964844,280.3500061035156,38606.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775799870491028,1.0,0.0,0.0,3.64058780670166,3.640612363815308,8.843747423270543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.28857421875,0.0,1542.177490234375,1895.4371337890625,0.0,3193.8974609375,0.9050258994102478,1.0,0.0,3.0,1.0,0.0
18179100,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8450116515159607,0.3553027510643005,0.3210519552230835,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289611816406,0.8595216274261475,0.3747503161430359,0.356338232755661,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8833314180374146,0.4063763320446014,0.2854889631271362,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8109517097473145,0.3110384345054626,0.2966281175613403,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7315838932991028,0.2264073640108108,1.0302459001541138,285.0292663574219,284.95001220703125,298.283447265625,292.6568908691406,297.70245361328125,297.3328552246094,285.0346374511719,1.0,0.5245298147201538,0.5384559631347656,0.5384559631347656,1.0,1.0,-2.7490296363830566,1.0685304403305054,1.6804993152618408,0.4464441239833832,0.9642385244369508,0.9642385244369508,0.0,132.5088348388672,121.0,49279.5,0.0,1802.2828369140625,1.0,280.30194091796875,283.4842834472656,295.6264343261719,298.7300109863281,293.1499938964844,293.1499938964844,280.3500061035156,33899.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710837364196777,1.0,0.0,0.0,3.690512418746948,3.6905364990234375,9.087964940590608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.30029296875,0.0,1562.820556640625,1895.4371337890625,0.0,3132.976318359375,0.9148205518722534,1.0,0.0,3.0,1.0,0.0
18179160,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8535327911376953,0.3569197952747345,0.3222784698009491,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03253173828125,0.8684650659561157,0.376435250043869,0.3576889634132385,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8920212984085083,0.4071273505687713,0.2858316600322723,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8188660740852356,0.3122174441814422,0.2975106239318847,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7380858063697815,0.2269281893968582,1.0315120220184326,285.032470703125,284.95001220703125,298.3133544921875,292.6697082519531,297.71551513671875,297.3356018066406,285.03106689453125,1.0,0.5225217938423157,0.5377897620201111,0.5377897620201111,1.0,1.0,-2.7551183700561523,1.0702060461044312,1.6849123239517212,0.4466487169265747,0.9950125813484192,0.9950125813484192,0.0,128.28518676757812,109.0,49526.9375,0.0,1791.7099609375,1.0,280.3429870605469,283.4788513183594,295.64501953125,298.79754638671875,293.1499938964844,293.1499938964844,280.04998779296875,32575.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685644865036011,1.0,0.0,0.0,3.777137756347656,3.777162551879883,9.519605441710156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.42333984375,0.0,1652.7537841796875,1895.4371337890625,0.0,3109.34423828125,0.9314907789230348,1.0,0.0,3.0,1.0,0.0
18179220,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8732460141181946,0.3589218854904175,0.324026495218277,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8892632126808167,0.3789568245410919,0.3599254190921783,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9124278426170348,0.4075512290000915,0.2860705554485321,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8364278674125671,0.313854455947876,0.2988861203193664,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7533689737319946,0.2274449467658996,1.0328024625778198,284.8882141113281,284.95001220703125,298.3736267089844,292.6949157714844,297.7344055175781,297.3291931152344,284.8911437988281,1.0,0.5175513029098511,0.5364574193954468,0.5364574193954468,1.0,1.0,-2.763405561447144,1.0718355178833008,1.6915700435638428,0.446378082036972,0.8808695077896118,0.8808695077896118,0.0,119.18478393554688,97.0,50472.8984375,0.0,1761.4384765625,1.0,280.0563049316406,283.31890869140625,295.72857666015625,299.007568359375,293.1499938964844,293.1499938964844,280.3500061035156,38627.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795121312141418,1.0,0.0,0.0,3.694005250930786,3.6940300464630127,9.105174854084908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.4453125,0.0,1602.5750732421875,1895.4371337890625,0.0,3212.00830078125,0.9168634414672852,1.0,0.0,3.0,1.0,0.0
18179280,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8732460141181946,0.3589218854904175,0.324026495218277,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8892632126808167,0.3789568245410919,0.3599254190921783,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9124278426170348,0.4075512290000915,0.2860705554485321,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8364278674125671,0.313854455947876,0.2988861203193664,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7533689737319946,0.2274449467658996,1.0328024625778198,284.8882141113281,284.95001220703125,298.3736267089844,292.6949157714844,297.7344055175781,297.3291931152344,284.8911437988281,1.0,0.5175513029098511,0.5364574193954468,0.5364574193954468,1.0,1.0,-2.763405561447144,1.0718355178833008,1.6915700435638428,0.446378082036972,0.8808695077896118,0.8808695077896118,0.0,119.18478393554688,97.0,50472.8984375,0.0,1761.4384765625,1.0,280.0563049316406,283.31890869140625,295.72857666015625,299.007568359375,293.1499938964844,293.1499938964844,280.3500061035156,38627.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795121312141418,1.0,0.0,0.0,3.694005250930786,3.6940300464630127,9.105174854084908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.4453125,0.0,1602.5750732421875,1895.4371337890625,0.0,3212.00830078125,0.9168634414672852,1.0,0.0,3.0,1.0,0.0
18179340,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.900843381881714,0.3619464039802551,0.3259977698326111,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.9187688827514648,0.3821987211704254,0.3622841835021972,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9432944059371948,0.4088853299617767,0.2864429354667663,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8608959913253784,0.316070020198822,0.300324946641922,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7752506732940674,0.228381797671318,1.034154772758484,285.0340270996094,284.95001220703125,298.4345703125,292.7193603515625,297.7597351074219,297.3328552246094,285.0328369140625,1.0,0.5117796063423157,0.5351250171661377,0.5351250171661377,1.0,1.0,-2.7724030017852783,1.0737699270248413,1.698633074760437,0.4460724294185638,1.0,1.0,0.0,108.6485366821289,85.0,49934.86328125,0.0,1725.2633056640625,1.0,280.34356689453125,283.4699401855469,295.69354248046875,298.8729248046875,293.1499938964844,293.1499938964844,280.04998779296875,32870.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702566027641296,1.0,0.0,0.0,3.819204568862915,3.8192298412323,9.732830221764743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5517578125,0.0,1705.1932373046875,1895.4371337890625,0.0,3125.2177734375,0.9410547614097596,1.0,0.0,3.0,1.0,0.0
18179400,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.900843381881714,0.3619464039802551,0.3259977698326111,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340881347656,0.9187688827514648,0.3821987211704254,0.3622841835021972,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9432944059371948,0.4088853299617767,0.2864429354667663,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8608959913253784,0.316070020198822,0.300324946641922,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7752506732940674,0.228381797671318,1.034154772758484,285.0340270996094,284.95001220703125,298.4345703125,292.7193603515625,297.7597351074219,297.3328552246094,285.0328369140625,1.0,0.5117796063423157,0.5351250171661377,0.5351250171661377,1.0,1.0,-2.7724030017852783,1.0737699270248413,1.698633074760437,0.4460724294185638,1.0,1.0,0.0,108.6485366821289,85.0,49934.86328125,0.0,1725.2633056640625,1.0,280.34356689453125,283.4699401855469,295.69354248046875,298.8729248046875,293.1499938964844,293.1499938964844,280.04998779296875,32870.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702566027641296,1.0,0.0,0.0,3.819204568862915,3.8192298412323,9.732830221764743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5517578125,0.0,1705.1932373046875,1895.4371337890625,0.0,3125.2177734375,0.9410547614097596,1.0,0.0,3.0,1.0,0.0
