time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179460,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9393523931503296,0.3639419078826904,0.3276846706867218,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.9585649967193604,0.3847798109054565,0.3645148873329162,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9785001873970032,0.4093708395957947,0.2866791784763336,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8936059474945068,0.3177280128002167,0.3016575276851654,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8041379451751709,0.2289336770772934,1.0352990627288818,284.8876647949219,284.95001220703125,298.4961853027344,292.7428894042969,297.7793273925781,297.3269958496094,284.8897705078125,1.0,0.5055927038192749,0.5337968468666077,0.5337968468666077,1.0,1.0,-2.78037977218628,1.075220227241516,1.7051595449447632,0.4457200765609741,0.8914558291435242,0.8914558291435242,0.0,97.76689910888672,88.0,50920.25390625,0.0,1685.673095703125,1.0,280.05712890625,283.3062438964844,295.7750244140625,299.0821533203125,293.1499938964844,293.1499938964844,280.3500061035156,38418.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880988359451294,1.0,0.0,0.0,3.743000268936157,3.743025541305542,9.34830723053892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.427734375,0.0,1657.672607421875,1895.4371337890625,0.0,3225.84228515625,0.927558958530426,1.0,0.0,3.0,1.0,0.0
18179520,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9393523931503296,0.3639419078826904,0.3276846706867218,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8875732421875,0.9585649967193604,0.3847798109054565,0.3645148873329162,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9785001873970032,0.4093708395957947,0.2866791784763336,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8936059474945068,0.3177280128002167,0.3016575276851654,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8041379451751709,0.2289336770772934,1.0352990627288818,284.8876647949219,284.95001220703125,298.4961853027344,292.7428894042969,297.7793273925781,297.3269958496094,284.8897705078125,1.0,0.5055927038192749,0.5337968468666077,0.5337968468666077,1.0,1.0,-2.78037977218628,1.075220227241516,1.7051595449447632,0.4457200765609741,0.8914558291435242,0.8914558291435242,0.0,97.76689910888672,88.0,50920.25390625,0.0,1685.673095703125,1.0,280.05712890625,283.3062438964844,295.7750244140625,299.0821533203125,293.1499938964844,293.1499938964844,280.3500061035156,38418.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880988359451294,1.0,0.0,0.0,3.743000268936157,3.743025541305542,9.34830723053892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.427734375,0.0,1657.672607421875,1895.4371337890625,0.0,3225.84228515625,0.927558958530426,1.0,0.0,3.0,1.0,0.0
18179580,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9569265842437744,0.3657857775688171,0.3288556039333343,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.9748223423957824,0.3868113756179809,0.3660168647766113,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9915807247161864,0.4101635813713074,0.286884993314743,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9091447591781616,0.3190843760967254,0.302569717168808,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.816767156124115,0.2294845432043075,1.03628671169281,285.0407409667969,284.95001220703125,298.5360107421875,292.75738525390625,297.7953186035156,297.3285827636719,285.0419006347656,1.0,0.5040315985679626,0.532946765422821,0.532946765422821,1.0,1.0,-2.7861132621765137,1.0764265060424805,1.7096867561340332,0.4454686343669891,1.0,1.0,0.0,93.7645034790039,88.0,50190.4609375,0.0,1675.220947265625,1.0,280.3234558105469,283.4693603515625,295.7218017578125,298.8946533203125,293.1499938964844,293.1499938964844,280.3500061035156,33368.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730919361114502,1.0,0.0,0.0,3.809675455093384,3.8097004890441895,9.684322321845684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.9814453125,0.0,1697.6251220703125,1895.4371337890625,0.0,3151.812255859375,0.9403398633003236,1.0,0.0,3.0,1.0,0.0
18179640,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9651246070861816,0.3669373393058777,0.3298180401325226,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400085449219,0.9821073412895204,0.3880665004253387,0.3671101033687591,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9973037242889404,0.4107433557510376,0.2872228026390075,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9174242615699768,0.3199442327022552,0.3032930791378021,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8226791620254517,0.22987662255764,1.037622332572937,285.0400085449219,284.95001220703125,298.5585327148437,292.76531982421875,297.8051147460937,297.3306884765625,285.0398254394531,1.0,0.5037383437156677,0.5324686169624329,0.5324686169624329,1.0,1.0,-2.7914624214172363,1.0780110359191897,1.7134513854980469,0.4458023011684418,1.0,1.0,0.0,92.12371063232422,106.0,50314.890625,0.0,1675.3839111328125,1.0,280.3432922363281,283.46600341796875,295.7399597167969,298.9442749023437,293.1499938964844,293.1499938964844,280.04998779296875,33438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718260526657104,1.0,0.0,0.0,3.85097074508667,3.850996255874634,9.89540808404854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.6083984375,0.0,1748.239501953125,1895.4371337890625,0.0,3139.939208984375,0.9484284520149232,1.0,0.0,3.0,1.0,0.0
18179700,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9640228152275084,0.3680568039417267,0.3311077356338501,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.9812288880348206,0.3894900977611542,0.3686614632606506,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9959330558776855,0.4111502170562744,0.287696897983551,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9160890579223632,0.3208700120449066,0.3043480217456817,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8213648200035095,0.2302280366420745,1.03985857963562,284.8999328613281,284.95001220703125,298.5899658203125,292.77606201171875,297.8161315917969,297.32940673828125,284.8923034667969,1.0,0.5057677626609802,0.5318045020103455,0.5318045020103455,1.0,1.0,-2.799403667449951,1.0804187059402466,1.7189849615097046,0.4464146792888641,0.9318511486053468,0.9318511486053468,0.0,93.01921081542967,106.0,51507.3125,0.0,1691.51953125,1.0,280.0934753417969,283.2981872558594,295.8155822753906,299.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,35709.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792128562927246,1.0,0.0,0.0,3.856860399246216,3.856886386871338,9.925698805091088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.8935546875,0.0,1773.4246826171875,1895.4371337890625,0.0,3209.203369140625,0.9500380754470824,1.0,0.0,3.0,1.0,0.0
18179760,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.952934503555298,0.3688287138938904,0.3320044577121734,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.97159343957901,0.3906398117542267,0.3699467182159424,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9869011640548706,0.4112215042114258,0.2879107296466827,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9050408005714417,0.3215469717979431,0.3051867187023163,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8125399351119995,0.2303727865219116,1.0414204597473145,284.8921203613281,284.95001220703125,298.62158203125,292.7864685058594,297.8250427246094,297.3246154785156,284.894775390625,1.0,0.5088658928871155,0.5311090350151062,0.5311090350151062,1.0,1.0,-2.805170774459839,1.0818344354629517,1.7233363389968872,0.44654181599617,0.90590101480484,0.90590101480484,0.0,96.32434844970705,124.0,51441.44140625,0.0,1715.989990234375,1.0,280.0559997558594,283.29791259765625,295.820556640625,299.1586608886719,293.1499938964844,293.1499938964844,279.75,38127.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826794624328613,1.0,0.0,0.0,3.789196014404297,3.78922176361084,9.580483038007517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.8486328125,0.0,1710.1395263671875,1895.4371337890625,0.0,3241.68603515625,0.9377411007881165,1.0,0.0,3.0,1.0,0.0
18179820,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9184153079986572,0.370442122220993,0.3337504267692566,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792419433594,0.939310908317566,0.3929063379764557,0.3724449276924133,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9557647705078124,0.4113016724586487,0.2882387936115265,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8755697011947632,0.3227806091308594,0.306751936674118,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7855908274650574,0.230513796210289,1.0440517663955688,284.8793640136719,284.95001220703125,298.6853942871094,292.80615234375,297.8435363769531,297.3158874511719,284.8829345703125,1.0,0.5173930525779724,0.5297180414199829,0.5297180414199829,1.0,1.0,-2.81570816040039,1.0842169523239136,1.731491208076477,0.4464963674545288,0.8280988335609436,0.8280988335609436,0.0,106.8756332397461,142.0,51703.71484375,0.0,1782.621826171875,1.0,279.7578125,283.2655029296875,295.8261108398437,299.1972961425781,293.1499938964844,293.1499938964844,280.04998779296875,41761.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897972702980042,1.0,0.0,0.0,3.5197534561157227,3.5197770595550537,8.266425766123575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.38916015625,0.0,1434.600830078125,1895.4371337890625,0.0,3308.311767578125,0.8818550705909729,1.0,0.0,3.0,1.0,0.0
18179880,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9184153079986572,0.370442122220993,0.3337504267692566,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792419433594,0.939310908317566,0.3929063379764557,0.3724449276924133,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9557647705078124,0.4113016724586487,0.2882387936115265,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8755697011947632,0.3227806091308594,0.306751936674118,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7855908274650574,0.230513796210289,1.0440517663955688,284.8793640136719,284.95001220703125,298.6853942871094,292.80615234375,297.8435363769531,297.3158874511719,284.8829345703125,1.0,0.5173930525779724,0.5297180414199829,0.5297180414199829,1.0,1.0,-2.81570816040039,1.0842169523239136,1.731491208076477,0.4464963674545288,0.8280988335609436,0.8280988335609436,0.0,106.8756332397461,142.0,51703.71484375,0.0,1782.621826171875,1.0,279.7578125,283.2655029296875,295.8261108398437,299.1972961425781,293.1499938964844,293.1499938964844,280.04998779296875,41761.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897972702980042,1.0,0.0,0.0,3.5197534561157227,3.5197770595550537,8.266425766123575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.38916015625,0.0,1434.600830078125,1895.4371337890625,0.0,3308.311767578125,0.8818550705909729,1.0,0.0,3.0,1.0,0.0
18179940,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8886964321136475,0.3734135925769806,0.3366250693798065,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152893066406,0.9068130254745485,0.396209716796875,0.37581667304039,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.921070158481598,0.4126063585281372,0.2893133759498596,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.848861575126648,0.3248116672039032,0.3089734315872192,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7605028748512268,0.2312375903129577,1.0489356517791748,285.0152893066406,284.95001220703125,298.75,292.8241882324219,297.8706359863281,297.3205871582031,285.0150756835937,1.0,0.5282524824142456,0.5283269882202148,0.5283269882202148,1.0,1.0,-2.833038091659546,1.0894917249679563,1.7435462474822998,0.4477591812610626,0.9402663707733154,0.9402663707733154,0.0,119.8666763305664,160.0,51335.7578125,0.0,1872.1947021484373,1.0,280.0414733886719,283.4041748046875,295.7884521484375,299.0532531738281,293.1499938964844,293.1499938964844,279.75,33300.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780857920646667,1.0,0.0,0.0,3.649064064025879,3.649087429046631,8.884975954970287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.53564453125,0.0,1511.932373046875,1895.4371337890625,0.0,3198.638671875,0.9033093452453612,1.0,0.0,3.0,1.0,0.0
18180000,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8886964321136475,0.3734135925769806,0.3366250693798065,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152893066406,0.9068130254745485,0.396209716796875,0.37581667304039,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.921070158481598,0.4126063585281372,0.2893133759498596,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.848861575126648,0.3248116672039032,0.3089734315872192,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7605028748512268,0.2312375903129577,1.0489356517791748,285.0152893066406,284.95001220703125,298.75,292.8241882324219,297.8706359863281,297.3205871582031,285.0150756835937,1.0,0.5282524824142456,0.5283269882202148,0.5283269882202148,1.0,1.0,-2.833038091659546,1.0894917249679563,1.7435462474822998,0.4477591812610626,0.9402663707733154,0.9402663707733154,0.0,119.8666763305664,160.0,51335.7578125,0.0,1872.1947021484373,1.0,280.0414733886719,283.4041748046875,295.7884521484375,299.0532531738281,293.1499938964844,293.1499938964844,279.75,33300.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780857920646667,1.0,0.0,0.0,3.649064064025879,3.649087429046631,8.884975954970287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.53564453125,0.0,1511.932373046875,1895.4371337890625,0.0,3198.638671875,0.9033093452453612,1.0,0.0,3.0,1.0,0.0
18180060,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8612144589424133,0.3751829862594604,0.3390747904777527,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.878628134727478,0.3987421691417694,0.3790217638015747,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.889487087726593,0.4129440486431122,0.290197342634201,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8242751955986023,0.3261735141277313,0.3110541999340057,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7375673651695251,0.2314819097518921,1.053601861000061,284.9111633300781,284.95001220703125,298.815673828125,292.8408203125,297.89141845703125,297.314697265625,284.91375732421875,1.0,0.5403347611427307,0.5268378257751465,0.5268378257751465,1.0,1.0,-2.849013090133667,1.093970775604248,1.755042314529419,0.4487450420856476,0.8542811274528503,0.8542811274528503,0.0,135.47947692871094,178.0,52218.0625,0.0,1973.3714599609373,1.0,279.75762939453125,283.2793884277344,295.86651611328125,299.2538452148437,293.1499938964844,293.1499938964844,280.04998779296875,38646.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873579502105713,1.0,0.0,0.0,3.541878461837769,3.5419020652771,8.370677733182674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.16943359375,0.0,1435.3876953125,1895.4371337890625,0.0,3285.49072265625,0.8836489915847778,1.0,0.0,3.0,1.0,0.0
18180120,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8612144589424133,0.3751829862594604,0.3390747904777527,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110717773437,0.878628134727478,0.3987421691417694,0.3790217638015747,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.889487087726593,0.4129440486431122,0.290197342634201,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8242751955986023,0.3261735141277313,0.3110541999340057,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7375673651695251,0.2314819097518921,1.053601861000061,284.9111633300781,284.95001220703125,298.815673828125,292.8408203125,297.89141845703125,297.314697265625,284.91375732421875,1.0,0.5403347611427307,0.5268378257751465,0.5268378257751465,1.0,1.0,-2.849013090133667,1.093970775604248,1.755042314529419,0.4487450420856476,0.8542811274528503,0.8542811274528503,0.0,135.47947692871094,178.0,52218.0625,0.0,1973.3714599609373,1.0,279.75762939453125,283.2793884277344,295.86651611328125,299.2538452148437,293.1499938964844,293.1499938964844,280.04998779296875,38646.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873579502105713,1.0,0.0,0.0,3.541878461837769,3.5419020652771,8.370677733182674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.16943359375,0.0,1435.3876953125,1895.4371337890625,0.0,3285.49072265625,0.8836489915847778,1.0,0.0,3.0,1.0,0.0
18180180,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8391286134719849,0.3777723014354706,0.3417551517486572,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.8555837273597717,0.4018592238426208,0.3823900520801544,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8642611503601074,0.4139935374259949,0.2912195920944214,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8027696013450623,0.3279761075973511,0.313226580619812,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7186006307601929,0.2320105731487274,1.05842125415802,285.03033447265625,284.95001220703125,298.88262939453125,292.8564453125,297.91748046875,297.316650390625,285.029296875,1.0,0.5529610514640808,0.5253486037254333,0.5253486037254333,1.0,1.0,-2.86590838432312,1.0988130569458008,1.7670952081680298,0.4497445523738861,0.9699347615242004,0.9699347615242004,0.0,152.1049041748047,181.0,51924.71875,0.0,2082.14208984375,1.0,280.041748046875,283.4017333984375,295.83526611328125,299.1368408203125,293.1499938964844,293.1499938964844,279.75,32392.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791628479957581,1.0,0.0,0.0,3.695334672927856,3.695358514785767,9.111730605582123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.3203125,0.0,1556.86669921875,1895.4371337890625,0.0,3208.73486328125,0.9130035042762756,1.0,0.0,3.0,1.0,0.0
18180240,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8391286134719849,0.3777723014354706,0.3417551517486572,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.8555837273597717,0.4018592238426208,0.3823900520801544,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8642611503601074,0.4139935374259949,0.2912195920944214,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8027696013450623,0.3279761075973511,0.313226580619812,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7186006307601929,0.2320105731487274,1.05842125415802,285.03033447265625,284.95001220703125,298.88262939453125,292.8564453125,297.91748046875,297.316650390625,285.029296875,1.0,0.5529610514640808,0.5253486037254333,0.5253486037254333,1.0,1.0,-2.86590838432312,1.0988130569458008,1.7670952081680298,0.4497445523738861,0.9699347615242004,0.9699347615242004,0.0,152.1049041748047,181.0,51924.71875,0.0,2082.14208984375,1.0,280.041748046875,283.4017333984375,295.83526611328125,299.1368408203125,293.1499938964844,293.1499938964844,279.75,32392.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791628479957581,1.0,0.0,0.0,3.695334672927856,3.695358514785767,9.111730605582123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.3203125,0.0,1556.86669921875,1895.4371337890625,0.0,3208.73486328125,0.9130035042762756,1.0,0.0,3.0,1.0,0.0
18180300,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8324282169342041,0.3786008358001709,0.3429891467094421,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905029296875,0.8486834764480591,0.403119832277298,0.3840081989765167,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.856420636177063,0.4141558110713959,0.2916837036609649,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7956435680389404,0.3286280035972595,0.3142422139644623,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7122487425804138,0.2321000844240188,1.0605162382125854,284.89031982421875,284.95001220703125,298.91656494140625,292.8638916015625,297.92822265625,297.3138122558594,284.8843994140625,1.0,0.5575088262557983,0.5246039628982544,0.5246039628982544,1.0,1.0,-2.873640775680542,1.100896954536438,1.772743821144104,0.4502080082893371,0.8820056319236755,0.8820056319236755,0.0,158.3384552001953,181.0,53020.45703125,0.0,2125.5908203125,1.0,279.7962341308594,283.2379455566406,295.906494140625,299.3789978027344,293.1499938964844,293.1499938964844,279.75,36090.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868039846420288,1.0,0.0,0.0,3.6931324005126953,3.693156719207764,9.100872375711332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.47216796875,0.0,1582.371337890625,1895.4371337890625,0.0,3280.30615234375,0.9129409790039062,1.0,0.0,3.0,1.0,0.0
18180360,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8267857432365417,0.3791865408420563,0.3437458872795105,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.8430538773536682,0.4041764736175537,0.3852502107620239,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8498782515525818,0.4140722453594208,0.2918164432048797,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7896847724914551,0.3290932178497314,0.3149302005767822,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7065547108650208,0.2320330888032913,1.061392903327942,284.900146484375,284.95001220703125,298.9507751464844,292.87109375,297.9374389648437,297.3084411621094,284.9029235839844,1.0,0.5612466335296631,0.5237963199615479,0.5237963199615479,1.0,1.0,-2.878087043762207,1.1014769077301023,1.7766101360321045,0.4498631060123443,0.867960512638092,0.867960512638092,0.0,163.6689910888672,169.0,52863.8046875,0.0,2159.25,1.0,279.7571105957031,283.2527770996094,295.90576171875,299.3377685546875,293.1499938964844,293.1499938964844,280.04998779296875,38409.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902174830436707,1.0,0.0,0.0,3.611746072769165,3.6117701530456543,8.704176934770658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.7236328125,0.0,1508.866455078125,1895.4371337890625,0.0,3312.24169921875,0.8986197710037231,1.0,0.0,3.0,1.0,0.0
18180420,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8270312547683716,0.3816336095333099,0.3456594049930572,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.8436583876609802,0.407221645116806,0.3878999948501587,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8490617871284485,0.4150272309780121,0.2922859191894531,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7896588444709778,0.3307815492153168,0.3163503408432007,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7057169079780579,0.232449322938919,1.062690496444702,285.0258178710937,284.95001220703125,299.02008056640625,292.8848571777344,297.9637756347656,297.3102111816406,285.0240783691406,1.0,0.5627908706665039,0.52218097448349,0.52218097448349,1.0,1.0,-2.887399196624756,1.1027902364730835,1.7846089601516724,0.449106365442276,0.9832459092140198,0.9832459092140198,0.0,165.0334930419922,157.0,52391.46875,0.0,2181.82568359375,1.0,280.0430908203125,283.38336181640625,295.8641357421875,299.20001220703125,293.1499938964844,293.1499938964844,279.75,32612.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821657299995422,1.0,0.0,0.0,3.7513833045959473,3.7514078617095934,9.39022868351458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.1259765625,0.0,1622.8616943359375,1895.4371337890625,0.0,3236.873779296875,0.9255377054214478,1.0,0.0,3.0,1.0,0.0
18180480,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8270312547683716,0.3816336095333099,0.3456594049930572,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.8436583876609802,0.407221645116806,0.3878999948501587,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8490617871284485,0.4150272309780121,0.2922859191894531,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7896588444709778,0.3307815492153168,0.3163503408432007,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7057169079780579,0.232449322938919,1.062690496444702,285.0258178710937,284.95001220703125,299.02008056640625,292.8848571777344,297.9637756347656,297.3102111816406,285.0240783691406,1.0,0.5627908706665039,0.52218097448349,0.52218097448349,1.0,1.0,-2.887399196624756,1.1027902364730835,1.7846089601516724,0.449106365442276,0.9832459092140198,0.9832459092140198,0.0,165.0334930419922,157.0,52391.46875,0.0,2181.82568359375,1.0,280.0430908203125,283.38336181640625,295.8641357421875,299.20001220703125,293.1499938964844,293.1499938964844,279.75,32612.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821657299995422,1.0,0.0,0.0,3.7513833045959473,3.7514078617095934,9.39022868351458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.1259765625,0.0,1622.8616943359375,1895.4371337890625,0.0,3236.873779296875,0.9255377054214478,1.0,0.0,3.0,1.0,0.0
18180540,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8333439826965332,0.3830553591251373,0.3470642268657684,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.8507868051528931,0.4096005260944366,0.3901901543140411,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8548509478569031,0.4151667058467865,0.2924603819847107,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7961514592170715,0.3319219648838043,0.3174448907375335,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7107744216918945,0.2325054407119751,1.062792181968689,284.89117431640625,284.95001220703125,299.09039306640625,292.89776611328125,297.9848327636719,297.3032531738281,284.8938903808594,1.0,0.5607988238334656,0.5205656886100769,0.5205656886100769,1.0,1.0,-2.8934969902038574,1.1026822328567505,1.7908148765563965,0.447825938463211,0.8731527924537659,0.8731527924537659,0.0,160.84622192382812,145.0,53229.828125,0.0,2171.6044921875,1.0,279.7565612792969,283.23248291015625,295.9295654296875,299.3872375488281,293.1499938964844,293.1499938964844,280.04998779296875,38735.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892636239528656,1.0,0.0,0.0,3.657134532928467,3.657159090042114,8.924321264203172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.56396484375,0.0,1561.625244140625,1895.4371337890625,0.0,3334.852783203125,0.908833384513855,1.0,0.0,3.0,1.0,0.0
18180600,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8333439826965332,0.3830553591251373,0.3470642268657684,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.8507868051528931,0.4096005260944366,0.3901901543140411,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8548509478569031,0.4151667058467865,0.2924603819847107,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7961514592170715,0.3319219648838043,0.3174448907375335,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7107744216918945,0.2325054407119751,1.062792181968689,284.89117431640625,284.95001220703125,299.09039306640625,292.89776611328125,297.9848327636719,297.3032531738281,284.8938903808594,1.0,0.5607988238334656,0.5205656886100769,0.5205656886100769,1.0,1.0,-2.8934969902038574,1.1026822328567505,1.7908148765563965,0.447825938463211,0.8731527924537659,0.8731527924537659,0.0,160.84622192382812,145.0,53229.828125,0.0,2171.6044921875,1.0,279.7565612792969,283.23248291015625,295.9295654296875,299.3872375488281,293.1499938964844,293.1499938964844,280.04998779296875,38735.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892636239528656,1.0,0.0,0.0,3.657134532928467,3.657159090042114,8.924321264203172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.56396484375,0.0,1561.625244140625,1895.4371337890625,0.0,3334.852783203125,0.908833384513855,1.0,0.0,3.0,1.0,0.0
18180660,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8450480699539185,0.3855932950973511,0.3487006425857544,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.8636334538459778,0.4127954542636871,0.3926015794277191,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8663753271102905,0.4162630140781402,0.2927495837211609,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8079922795295715,0.3337141871452331,0.3185862898826599,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7200236320495605,0.2330354899168014,1.0628187656402588,285.0235595703125,284.95001220703125,299.16168212890625,292.9098815917969,298.0129699707031,297.3069152832031,285.02203369140625,1.0,0.5567441582679749,0.5191330313682556,0.5191330313682556,1.0,1.0,-2.900106191635132,1.1030789613723757,1.7970272302627563,0.4467463791370392,0.9893980622291564,0.9893980622291564,0.0,152.99986267089844,133.0,52655.48828125,0.0,2144.118408203125,1.0,280.0433349609375,283.3712463378906,295.8857116699219,299.2393493652344,293.1499938964844,293.1499938964844,279.75,32894.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838319778442383,1.0,0.0,0.0,3.783947944641113,3.7839725017547607,9.553963309372191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.3427734375,0.0,1663.27490234375,1895.4371337890625,0.0,3252.480712890625,0.9331029653549194,1.0,0.0,3.0,1.0,0.0
18180720,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8450480699539185,0.3855932950973511,0.3487006425857544,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0235900878906,0.8636334538459778,0.4127954542636871,0.3926015794277191,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8663753271102905,0.4162630140781402,0.2927495837211609,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8079922795295715,0.3337141871452331,0.3185862898826599,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7200236320495605,0.2330354899168014,1.0628187656402588,285.0235595703125,284.95001220703125,299.16168212890625,292.9098815917969,298.0129699707031,297.3069152832031,285.02203369140625,1.0,0.5567441582679749,0.5191330313682556,0.5191330313682556,1.0,1.0,-2.900106191635132,1.1030789613723757,1.7970272302627563,0.4467463791370392,0.9893980622291564,0.9893980622291564,0.0,152.99986267089844,133.0,52655.48828125,0.0,2144.118408203125,1.0,280.0433349609375,283.3712463378906,295.8857116699219,299.2393493652344,293.1499938964844,293.1499938964844,279.75,32894.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838319778442383,1.0,0.0,0.0,3.783947944641113,3.7839725017547607,9.553963309372191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.3427734375,0.0,1663.27490234375,1895.4371337890625,0.0,3252.480712890625,0.9331029653549194,1.0,0.0,3.0,1.0,0.0
18180780,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8558972477912903,0.3866887390613556,0.3497692346572876,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712463378906,0.8755514025688171,0.4146398901939392,0.3943190276622772,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8772767186164856,0.4164972305297851,0.2929396629333496,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8182534575462341,0.3346382081508636,0.3193970918655395,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7282678484916687,0.2331888973712921,1.06292724609375,284.8712463378906,284.95001220703125,299.21356201171875,292.9181213378906,298.0294189453125,297.3032531738281,284.8734436035156,1.0,0.5531373023986816,0.5181015133857727,0.5181015133857727,1.0,1.0,-2.9047963619232178,1.1033072471618652,1.8014891147613523,0.4461041986942291,0.8792272210121155,0.8792272210121155,0.0,146.27345275878906,133.0,53577.18359375,0.0,2118.78466796875,1.0,279.7690124511719,283.2038269042969,295.9584350585937,299.455810546875,293.1499938964844,293.1499938964844,279.75,38525.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929331302642822,1.0,0.0,0.0,3.7254137992858887,3.7254390716552734,9.260668889510272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.3271484375,0.0,1637.9833984375,1895.4371337890625,0.0,3337.626708984375,0.922756016254425,1.0,0.0,3.0,1.0,0.0
18180840,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8602098822593689,0.3870692253112793,0.3499761521816253,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8889465332031,0.8803247213363647,0.4153115451335907,0.3948270976543426,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8816110491752625,0.4165308177471161,0.2928707897663116,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8221844434738159,0.3349512219429016,0.3195765316486358,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7314897179603577,0.2332073152065277,1.0624982118606567,284.8890075683594,284.95001220703125,299.2338562011719,292.9212646484375,298.03546142578125,297.30126953125,284.8917541503906,1.0,0.5515544414520264,0.5177004337310791,0.5177004337310791,1.0,1.0,-2.9052734375,1.102825164794922,1.802448391914368,0.4455559849739074,0.8780430555343628,0.8780430555343628,0.0,143.64381408691406,121.0,53484.4609375,0.0,2106.566650390625,1.0,279.75634765625,283.2203063964844,295.95068359375,299.4244689941406,293.1499938964844,293.1499938964844,280.04998779296875,38832.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938100337982178,1.0,0.0,0.0,3.687152624130249,3.687177419662476,9.071424642570492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.8525390625,0.0,1596.3082275390625,1895.4371337890625,0.0,3345.819580078125,0.9155756831169128,1.0,0.0,3.0,1.0,0.0
18180900,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8693262338638306,0.3882400393486023,0.3505459427833557,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.8902227878570557,0.4168667793273926,0.3958690464496612,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8907213807106018,0.4170082211494446,0.2928651571273803,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8302456736564636,0.3357964158058166,0.3199945092201233,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7382165789604187,0.2334437221288681,1.062001347541809,285.0242004394531,284.95001220703125,299.270263671875,292.9266967773437,298.0491943359375,297.3022766113281,285.0287170410156,1.0,0.5486169457435608,0.5169841051101685,0.5169841051101685,1.0,1.0,-2.9071037769317627,1.1023825407028198,1.8047212362289429,0.4447032809257507,0.9696547389030457,0.9696547389030457,0.0,138.5395050048828,121.0,52681.39453125,0.0,2084.36376953125,1.0,280.0029296875,283.368896484375,295.8944091796875,299.2153625488281,293.1499938964844,293.1499938964844,280.04998779296875,34217.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872857093811035,1.0,0.0,0.0,3.73117733001709,3.731201887130737,9.289344689022982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.05908203125,0.0,1611.738525390625,1895.4371337890625,0.0,3284.814697265625,0.9240914583206176,1.0,0.0,3.0,1.0,0.0
18180960,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8808923363685608,0.3896373808383941,0.3515316247940063,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.902457356452942,0.4186312854290008,0.3972407877445221,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9021904468536376,0.4177291989326477,0.2931482195854187,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8402758836746216,0.3368220031261444,0.3206790089607239,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7467635869979858,0.2338306456804275,1.06241774559021,285.0253601074219,284.95001220703125,299.30682373046875,292.9319763183594,298.06463623046875,297.305908203125,285.0240173339844,1.0,0.5456758737564087,0.5162926316261292,0.5162926316261292,1.0,1.0,-2.911597967147827,1.1030970811843872,1.8085007667541504,0.4444432556629181,0.9968309998512268,0.9968309998512268,0.0,132.87118530273438,109.0,52874.30078125,0.0,2063.7958984375,1.0,280.0433044433594,283.3634338378906,295.90673828125,299.2742614746094,293.1499938964844,293.1499938964844,279.75,33003.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848043084144592,1.0,0.0,0.0,3.808382987976074,3.80840802192688,9.677752359493752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.5830078125,0.0,1693.22900390625,1895.4371337890625,0.0,3261.58642578125,0.9388036131858826,1.0,0.0,3.0,1.0,0.0
18181020,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.905893862247467,0.391099065542221,0.3527472913265228,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.9313519597053528,0.4212363362312317,0.399496853351593,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9291503429412842,0.4180675745010376,0.2932788133621216,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.862561821937561,0.3381073176860809,0.3216598629951477,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7658972144126892,0.2340689003467559,1.0621258020401,284.887939453125,284.95001220703125,299.3805236816406,292.9421081542969,298.0877990722656,297.3007507324219,284.8906555175781,1.0,0.5394387245178223,0.5149098038673401,0.5149098038673401,1.0,1.0,-2.916764497756958,1.1028776168823242,1.813887000083924,0.4433157742023468,0.8841074109077454,0.8841074109077454,0.0,121.87318420410156,97.0,53728.30859375,0.0,2017.7720947265625,1.0,279.75616455078125,283.20904541015625,295.9711608886719,299.4602355957031,293.1499938964844,293.1499938964844,280.04998779296875,38778.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946948647499084,1.0,0.0,0.0,3.715856075286865,3.715881109237671,9.21321145597176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.47021484375,0.0,1628.8458251953125,1895.4371337890625,0.0,3354.08447265625,0.921901285648346,1.0,0.0,3.0,1.0,0.0
18181080,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.905893862247467,0.391099065542221,0.3527472913265228,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8879089355469,0.9313519597053528,0.4212363362312317,0.399496853351593,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9291503429412842,0.4180675745010376,0.2932788133621216,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.862561821937561,0.3381073176860809,0.3216598629951477,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7658972144126892,0.2340689003467559,1.0621258020401,284.887939453125,284.95001220703125,299.3805236816406,292.9421081542969,298.0877990722656,297.3007507324219,284.8906555175781,1.0,0.5394387245178223,0.5149098038673401,0.5149098038673401,1.0,1.0,-2.916764497756958,1.1028776168823242,1.813887000083924,0.4433157742023468,0.8841074109077454,0.8841074109077454,0.0,121.87318420410156,97.0,53728.30859375,0.0,2017.7720947265625,1.0,279.75616455078125,283.20904541015625,295.9711608886719,299.4602355957031,293.1499938964844,293.1499938964844,280.04998779296875,38778.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946948647499084,1.0,0.0,0.0,3.715856075286865,3.715881109237671,9.21321145597176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.47021484375,0.0,1628.8458251953125,1895.4371337890625,0.0,3354.08447265625,0.921901285648346,1.0,0.0,3.0,1.0,0.0
18181140,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9423728585243224,0.3936438262462616,0.3542419373989105,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.9678564071655272,0.4246371686458587,0.4019460380077362,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9642254710197448,0.4193198382854461,0.2935648560523987,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8930203914642334,0.3400123119354248,0.3227564990520477,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7921015024185181,0.2347368150949478,1.0620805025100708,285.02764892578125,284.95001220703125,299.454833984375,292.9516906738281,298.1175231933594,297.30572509765625,285.0263977050781,1.0,0.5329408049583435,0.5135269165039062,0.5135269165039062,1.0,1.0,-2.923104047775269,1.1031509637832642,1.8199530839920044,0.442220389842987,1.0,1.0,0.0,110.17998504638672,100.0,53085.0234375,0.0,1970.0615234375,1.0,280.0436706542969,283.3558349609375,295.9263610839844,299.307861328125,293.1499938964844,293.1499938964844,279.75,33129.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856680989265442,1.0,0.0,0.0,3.832446575164795,3.83247184753418,9.800437510421034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.2412109375,0.0,1723.2255859375,1895.4371337890625,0.0,3269.673583984375,0.9442265629768372,1.0,0.0,3.0,1.0,0.0
18181200,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9423728585243224,0.3936438262462616,0.3542419373989105,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02764892578125,0.9678564071655272,0.4246371686458587,0.4019460380077362,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9642254710197448,0.4193198382854461,0.2935648560523987,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8930203914642334,0.3400123119354248,0.3227564990520477,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7921015024185181,0.2347368150949478,1.0620805025100708,285.02764892578125,284.95001220703125,299.454833984375,292.9516906738281,298.1175231933594,297.30572509765625,285.0263977050781,1.0,0.5329408049583435,0.5135269165039062,0.5135269165039062,1.0,1.0,-2.923104047775269,1.1031509637832642,1.8199530839920044,0.442220389842987,1.0,1.0,0.0,110.17998504638672,100.0,53085.0234375,0.0,1970.0615234375,1.0,280.0436706542969,283.3558349609375,295.9263610839844,299.307861328125,293.1499938964844,293.1499938964844,279.75,33129.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856680989265442,1.0,0.0,0.0,3.832446575164795,3.83247184753418,9.800437510421034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.2412109375,0.0,1723.2255859375,1895.4371337890625,0.0,3269.673583984375,0.9442265629768372,1.0,0.0,3.0,1.0,0.0
18181260,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9628146290779114,0.3950362503528595,0.3556161522865295,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9861942529678344,0.427289217710495,0.4044744372367859,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9815796613693236,0.4196837842464447,0.2938810884952545,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9117321372032166,0.341302752494812,0.3239696323871612,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.80745530128479,0.2349917888641357,1.062942385673523,284.8899230957031,284.95001220703125,299.5297241210937,292.9608154296875,298.1408386230469,297.3004150390625,284.8921203613281,1.0,0.5308994054794312,0.5121189951896667,0.5121189951896667,1.0,1.0,-2.93067479133606,1.103856325149536,1.8268183469772337,0.4414599239826202,0.8926427364349365,0.8926427364349365,0.0,104.78053283691406,118.0,54007.81640625,0.0,1955.601318359375,1.0,279.75689697265625,283.1994934082031,295.9894714355469,299.4951171875,293.1499938964844,293.1499938964844,280.04998779296875,38525.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895550549030304,1.0,0.0,0.0,3.746962308883667,3.746987581253052,9.368108635499084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.02197265625,0.0,1663.1378173828125,1895.4371337890625,0.0,3362.074462890625,0.9287137985229492,1.0,0.0,3.0,1.0,0.0
