time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181320,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9628146290779114,0.3950362503528595,0.3556161522865295,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9861942529678344,0.427289217710495,0.4044744372367859,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9815796613693236,0.4196837842464447,0.2938810884952545,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9117321372032166,0.341302752494812,0.3239696323871612,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.80745530128479,0.2349917888641357,1.062942385673523,284.8899230957031,284.95001220703125,299.5297241210937,292.9608154296875,298.1408386230469,297.3004150390625,284.8921203613281,1.0,0.5308994054794312,0.5121189951896667,0.5121189951896667,1.0,1.0,-2.93067479133606,1.103856325149536,1.8268183469772337,0.4414599239826202,0.8926427364349365,0.8926427364349365,0.0,104.78053283691406,118.0,54007.81640625,0.0,1955.601318359375,1.0,279.75689697265625,283.1994934082031,295.9894714355469,299.4951171875,293.1499938964844,293.1499938964844,280.04998779296875,38525.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895550549030304,1.0,0.0,0.0,3.746962308883667,3.746987581253052,9.368108635499084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.02197265625,0.0,1663.1378173828125,1895.4371337890625,0.0,3362.074462890625,0.9287137985229492,1.0,0.0,3.0,1.0,0.0
18181380,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9525768160820008,0.3974384069442749,0.3575841188430786,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.9781452417373656,0.4306848347187042,0.4075453281402588,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.97160142660141,0.4208961427211761,0.2946050763130188,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9017878770828248,0.3431519269943237,0.3256433606147766,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7983471751213074,0.2356020808219909,1.0656473636627195,285.0365905761719,284.95001220703125,299.6050720214844,292.9695739746094,298.1703491210937,297.3045654296875,285.0360717773437,1.0,0.5356359481811523,0.5107110142707825,0.5107110142707825,1.0,1.0,-2.94285249710083,1.106489896774292,1.836362600326538,0.4413848519325256,1.0,1.0,0.0,108.86253356933594,136.0,53378.17578125,0.0,1996.2559814453125,1.0,280.0439147949219,283.3533020019531,295.94537353515625,299.3447265625,293.1499938964844,293.1499938964844,279.75,33449.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868119716644287,1.0,0.0,0.0,3.855550765991211,3.855576276779175,9.91895944935095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.703125,0.0,1753.9481201171875,1895.4371337890625,0.0,3280.381103515625,0.949449062347412,1.0,0.0,3.0,1.0,0.0
18181440,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9525768160820008,0.3974384069442749,0.3575841188430786,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.9781452417373656,0.4306848347187042,0.4075453281402588,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.97160142660141,0.4208961427211761,0.2946050763130188,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9017878770828248,0.3431519269943237,0.3256433606147766,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7983471751213074,0.2356020808219909,1.0656473636627195,285.0365905761719,284.95001220703125,299.6050720214844,292.9695739746094,298.1703491210937,297.3045654296875,285.0360717773437,1.0,0.5356359481811523,0.5107110142707825,0.5107110142707825,1.0,1.0,-2.94285249710083,1.106489896774292,1.836362600326538,0.4413848519325256,1.0,1.0,0.0,108.86253356933594,136.0,53378.17578125,0.0,1996.2559814453125,1.0,280.0439147949219,283.3533020019531,295.94537353515625,299.3447265625,293.1499938964844,293.1499938964844,279.75,33449.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868119716644287,1.0,0.0,0.0,3.855550765991211,3.855576276779175,9.91895944935095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.703125,0.0,1753.9481201171875,1895.4371337890625,0.0,3280.381103515625,0.949449062347412,1.0,0.0,3.0,1.0,0.0
18181500,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9402025938034058,0.3981911242008209,0.3587078154087066,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8968811035156,0.9676823019981384,0.4321072697639465,0.4092606008052826,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.959807813167572,0.4211846590042114,0.2951104938983917,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8909985423088074,0.3438538908958435,0.3266444802284241,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7884990572929382,0.2357576191425323,1.0677158832550049,284.8968200683594,284.95001220703125,299.6429138183594,292.97381591796875,298.18280029296875,297.302978515625,284.89019775390625,1.0,0.5395635366439819,0.5100070834159851,0.5100070834159851,1.0,1.0,-2.95056700706482,1.1084617376327517,1.842105269432068,0.4417691230773926,0.9290237426757812,0.9290237426757812,0.0,113.31542205810548,136.0,54563.63671875,0.0,2031.5618896484373,1.0,279.7934875488281,283.1868896484375,296.0120544433594,299.5819091796875,293.1499938964844,293.1499938964844,279.75,35910.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893966555595398,1.0,0.0,0.0,3.8568174839019775,3.8568434715271,9.925478252625908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.947265625,0.0,1774.9610595703125,1895.4371337890625,0.0,3347.281982421875,0.950118899345398,1.0,0.0,3.0,1.0,0.0
18181560,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9232733249664308,0.3985956907272339,0.3593725562095642,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.893310546875,0.9525233507156372,0.4332529604434967,0.4106434881687164,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9431294202804564,0.4211494624614715,0.2953234314918518,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8769735097885132,0.3443085551261902,0.32737597823143,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7757927179336548,0.2357111573219299,1.0689104795455933,284.8933410644531,284.95001220703125,299.6808166503906,292.9779968261719,298.19293212890625,297.2978210449219,284.89581298828125,1.0,0.544030487537384,0.5092442035675049,0.5092442035675049,1.0,1.0,-2.9556026458740234,1.1092036962509155,1.8463990688323968,0.4415126144886017,0.9058898687362672,0.9058898687362672,0.0,119.30117797851562,154.0,54460.23828125,0.0,2070.228759765625,1.0,279.7560119628906,283.1886291503906,296.00982666015625,299.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,38155.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971459269523621,1.0,0.0,0.0,3.7890639305114746,3.7890896797180176,9.579815696270089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.7275390625,0.0,1710.20068359375,1895.4371337890625,0.0,3376.9658203125,0.9377869963645936,1.0,0.0,3.0,1.0,0.0
18181620,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8912606835365295,0.3994481265544891,0.3605869114398956,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.9186744689941406,0.4355203509330749,0.4132845997810364,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9076825380325316,0.4210546016693115,0.2956307232379913,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8492757081985474,0.3451413810253143,0.3286962211132049,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7506951093673706,0.2354919612407684,1.0706013441085815,284.88201904296875,284.95001220703125,299.75689697265625,292.9861755371094,298.2138366699219,297.2886962890625,284.88482666015625,1.0,0.5540854334831238,0.5077183842658997,0.5077183842658997,1.0,1.0,-2.9642255306243896,1.1100529432296753,1.8541725873947144,0.4405854642391205,0.8310326337814331,0.8310326337814331,0.0,133.58950805664062,172.0,54653.3515625,0.0,2157.165283203125,1.0,279.45782470703125,283.1547241210937,296.0033569335937,299.5639038085937,293.1499938964844,293.1499938964844,279.75,41463.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035418033599854,1.0,0.0,0.0,3.530735969543457,3.530759811401367,8.318093023262918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.68896484375,0.0,1444.025146484375,1895.4371337890625,0.0,3436.57666015625,0.8839163184165955,1.0,0.0,3.0,1.0,0.0
18181680,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8912606835365295,0.3994481265544891,0.3605869114398956,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.9186744689941406,0.4355203509330749,0.4132845997810364,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9076825380325316,0.4210546016693115,0.2956307232379913,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8492757081985474,0.3451413810253143,0.3286962211132049,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7506951093673706,0.2354919612407684,1.0706013441085815,284.88201904296875,284.95001220703125,299.75689697265625,292.9861755371094,298.2138366699219,297.2886962890625,284.88482666015625,1.0,0.5540854334831238,0.5077183842658997,0.5077183842658997,1.0,1.0,-2.9642255306243896,1.1100529432296753,1.8541725873947144,0.4405854642391205,0.8310326337814331,0.8310326337814331,0.0,133.58950805664062,172.0,54653.3515625,0.0,2157.165283203125,1.0,279.45782470703125,283.1547241210937,296.0033569335937,299.5639038085937,293.1499938964844,293.1499938964844,279.75,41463.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035418033599854,1.0,0.0,0.0,3.530735969543457,3.530759811401367,8.318093023262918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.68896484375,0.0,1444.025146484375,1895.4371337890625,0.0,3436.57666015625,0.8839163184165955,1.0,0.0,3.0,1.0,0.0
18181740,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8669597506523132,0.4016648530960083,0.3628763854503631,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.8929064273834229,0.4388705492019653,0.416785180568695,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8816829323768616,0.4222086668014526,0.2966677248477936,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8277064561843872,0.3468362689018249,0.3306826055049896,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7311445474624634,0.2358711659908294,1.0743688344955444,285.0108947753906,284.95001220703125,299.8331604003906,292.9942321777344,298.2434997558594,297.293212890625,285.0106506347656,1.0,0.5654112100601196,0.5061926245689392,0.5061926245689392,1.0,1.0,-2.979340076446533,1.1135876178741455,1.8657525777816768,0.4407925605773926,0.9377841949462892,0.9377841949462892,0.0,148.8155975341797,190.0,54200.02734375,0.0,2260.85107421875,1.0,279.74151611328125,283.2890625,295.96002197265625,299.40789794921875,293.1499938964844,293.1499938964844,279.45001220703125,33490.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892330527305603,1.0,0.0,0.0,3.651964664459229,3.65198826789856,8.899107228899084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.52734375,0.0,1516.56982421875,1895.4371337890625,0.0,3331.995361328125,0.904097318649292,1.0,0.0,3.0,1.0,0.0
18181800,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8669597506523132,0.4016648530960083,0.3628763854503631,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.8929064273834229,0.4388705492019653,0.416785180568695,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8816829323768616,0.4222086668014526,0.2966677248477936,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8277064561843872,0.3468362689018249,0.3306826055049896,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7311445474624634,0.2358711659908294,1.0743688344955444,285.0108947753906,284.95001220703125,299.8331604003906,292.9942321777344,298.2434997558594,297.293212890625,285.0106506347656,1.0,0.5654112100601196,0.5061926245689392,0.5061926245689392,1.0,1.0,-2.979340076446533,1.1135876178741455,1.8657525777816768,0.4407925605773926,0.9377841949462892,0.9377841949462892,0.0,148.8155975341797,190.0,54200.02734375,0.0,2260.85107421875,1.0,279.74151611328125,283.2890625,295.96002197265625,299.40789794921875,293.1499938964844,293.1499938964844,279.45001220703125,33490.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892330527305603,1.0,0.0,0.0,3.651964664459229,3.65198826789856,8.899107228899084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.52734375,0.0,1516.56982421875,1895.4371337890625,0.0,3331.995361328125,0.904097318649292,1.0,0.0,3.0,1.0,0.0
18181860,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8450884222984314,0.4026177525520324,0.3646537363529205,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8702815175056458,0.4413902461528778,0.4200375974178314,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8582367897033691,0.4224123656749725,0.2974914312362671,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8074897527694702,0.3478565514087677,0.3324938416481018,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7129427790641785,0.2357890158891677,1.0777992010116575,284.912353515625,284.95001220703125,299.9096069335937,293.002197265625,298.2660217285156,297.28680419921875,284.9144592285156,1.0,0.5773078203201294,0.5046404600143433,0.5046404600143433,1.0,1.0,-2.992685317993164,1.1162736415863037,1.8764116764068604,0.4407415390014648,0.8542667031288147,0.8542667031288147,0.0,165.80198669433594,193.0,55008.75,0.0,2371.325439453125,1.0,279.4576721191406,283.1683654785156,296.02471923828125,299.5914611816406,293.1499938964844,293.1499938964844,279.75,38616.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008489847183228,1.0,0.0,0.0,3.541711568832397,3.5417349338531494,8.369888746528886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.24755859375,0.0,1434.99609375,1895.4371337890625,0.0,3411.496826171875,0.8836103677749634,1.0,0.0,3.0,1.0,0.0
18181920,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8450884222984314,0.4026177525520324,0.3646537363529205,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8702815175056458,0.4413902461528778,0.4200375974178314,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8582367897033691,0.4224123656749725,0.2974914312362671,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8074897527694702,0.3478565514087677,0.3324938416481018,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7129427790641785,0.2357890158891677,1.0777992010116575,284.912353515625,284.95001220703125,299.9096069335937,293.002197265625,298.2660217285156,297.28680419921875,284.9144592285156,1.0,0.5773078203201294,0.5046404600143433,0.5046404600143433,1.0,1.0,-2.992685317993164,1.1162736415863037,1.8764116764068604,0.4407415390014648,0.8542667031288147,0.8542667031288147,0.0,165.80198669433594,193.0,55008.75,0.0,2371.325439453125,1.0,279.4576721191406,283.1683654785156,296.02471923828125,299.5914611816406,293.1499938964844,293.1499938964844,279.75,38616.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008489847183228,1.0,0.0,0.0,3.541711568832397,3.5417349338531494,8.369888746528886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.24755859375,0.0,1434.99609375,1895.4371337890625,0.0,3411.496826171875,0.8836103677749634,1.0,0.0,3.0,1.0,0.0
18181980,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8356103897094727,0.4041015207767486,0.3660304248332977,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0289001464844,0.8606045246124268,0.4439328014850616,0.4225462675094604,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8478438854217529,0.4231627881526947,0.2980795502662658,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7977182865142822,0.3490656316280365,0.3337984681129455,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7036656141281128,0.2359713315963745,1.0796586275100708,285.0289001464844,284.95001220703125,299.9708251953125,293.0085754394531,298.2882995605469,297.2885437011719,285.0275573730469,1.0,0.5836049318313599,0.5033986568450928,0.5033986568450928,1.0,1.0,-3.0018625259399414,1.1177808046340942,1.8840817213058472,0.4402654767036438,0.95560222864151,0.95560222864151,0.0,174.9994354248047,193.0,54519.578125,0.0,2435.145751953125,1.0,279.73291015625,283.2917175292969,295.9786376953125,299.435546875,293.1499938964844,293.1499938964844,279.75,32600.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929325342178345,1.0,0.0,0.0,3.662224054336548,3.662247657775879,8.949177185968438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.72705078125,0.0,1521.2890625,1895.4371337890625,0.0,3337.621337890625,0.9056962728500366,1.0,0.0,3.0,1.0,0.0
18182040,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8340703845024109,0.404462456703186,0.3664517402648926,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.8590680956840515,0.4445757269859314,0.4232365787029266,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8461156487464905,0.423359602689743,0.2982819974422455,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7960941791534424,0.3493772447109222,0.3341723680496216,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7020529508590698,0.2360300123691558,1.0802667140960691,285.0219116210937,284.95001220703125,299.9861145019531,293.0101928710937,298.2938842773437,297.2890319824219,285.02081298828125,1.0,0.5849612951278687,0.5030882358551025,0.5030882358551025,1.0,1.0,-3.0046231746673584,1.1183453798294067,1.886277794837952,0.4402485191822052,0.9610280394554138,0.9610280394554138,0.0,176.76168823242188,181.0,54617.078125,0.0,2449.267578125,1.0,279.74169921875,283.2843933105469,295.9887390136719,299.4629211425781,293.1499938964844,293.1499938964844,279.45001220703125,32667.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927407264709473,1.0,0.0,0.0,3.686479806900024,3.686503410339356,9.068114650290228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.91015625,0.0,1548.9483642578125,1895.4371337890625,0.0,3335.8291015625,0.9111791849136353,1.0,0.0,3.0,1.0,0.0
18182100,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8330922722816467,0.4049063920974731,0.3671768307685852,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8584213256835938,0.4458538889884949,0.4246987700462341,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8448367118835449,0.4234795570373535,0.2985790371894836,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7951020002365112,0.3498914539813995,0.3348774909973144,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.700775682926178,0.2359950244426727,1.0809091329574585,284.8842468261719,284.95001220703125,300.0243835449219,293.01422119140625,298.3052062988281,297.2862548828125,284.8795471191406,1.0,0.5861043334007263,0.5023121237754822,0.5023121237754822,1.0,1.0,-3.009238719940185,1.118792176246643,1.890446424484253,0.4398389458656311,0.8717614412307739,0.8717614412307739,0.0,178.31320190429688,181.0,55631.32421875,0.0,2465.769287109375,1.0,279.49658203125,283.125244140625,296.0530090332031,299.69598388671875,293.1499938964844,293.1499938964844,279.45001220703125,36638.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998332023620605,1.0,0.0,0.0,3.673240900039673,3.673265218734741,9.003100558402366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.1318359375,0.0,1563.9873046875,1895.4371337890625,0.0,3402.029541015625,0.9087708592414856,1.0,0.0,3.0,1.0,0.0
18182160,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8334530591964722,0.4051508605480194,0.3674024939537048,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012145996094,0.8593414425849915,0.4469634592533111,0.4257552325725555,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8450108170509338,0.423401415348053,0.2985408306121826,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7956066727638245,0.3502539992332458,0.3352371752262115,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7008284330368042,0.2358398884534835,1.0803014039993286,284.9012145996094,284.95001220703125,300.0626220703125,293.0182800292969,298.3150329589844,297.2813415527344,284.9034423828125,1.0,0.5860370397567749,0.501514732837677,0.501514732837677,1.0,1.0,-3.01043963432312,1.117783784866333,1.8926559686660769,0.4386796355247497,0.8620068430900574,0.8620068430900574,0.0,178.18165588378906,169.0,55401.25390625,0.0,2467.3271484375,1.0,279.45751953125,283.1451110839844,296.0472717285156,299.6432800292969,293.1499938964844,293.1499938964844,279.75,38565.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902583122253418,1.0,0.0,0.0,3.58875060081482,3.588774442672729,8.59369265526766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.71875,0.0,1484.9571533203125,1895.4371337890625,0.0,3427.650634765625,0.8937633633613586,1.0,0.0,3.0,1.0,0.0
18182220,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8399877548217773,0.4069584012031555,0.3685249090194702,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.8673334121704102,0.4501903653144836,0.4283289909362793,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8512488603591919,0.4243708550930023,0.2988539934158325,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8024447560310364,0.3517855107784271,0.3362676203250885,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7061487436294556,0.2361109256744384,1.0798063278198242,285.01544189453125,284.95001220703125,300.1390075683594,293.0265808105469,298.3427124023437,297.2843322753906,285.01434326171875,1.0,0.583713948726654,0.4999198317527771,0.4999198317527771,1.0,1.0,-3.0158963203430176,1.1170244216918943,1.8988717794418333,0.4367503821849823,0.9664354920387268,0.9664354920387268,0.0,173.30191040039062,157.0,54856.8671875,0.0,2452.38671875,1.0,279.74200439453125,283.26812744140625,296.0048522949219,299.4974670410156,293.1499938964844,293.1499938964844,279.45001220703125,32939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943436741828918,1.0,0.0,0.0,3.719921588897705,3.719945907592773,9.233383480022894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1201171875,0.0,1589.01904296875,1895.4371337890625,0.0,3350.8046875,0.9188897013664246,1.0,0.0,3.0,1.0,0.0
18182280,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8399877548217773,0.4069584012031555,0.3685249090194702,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.8673334121704102,0.4501903653144836,0.4283289909362793,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8512488603591919,0.4243708550930023,0.2988539934158325,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8024447560310364,0.3517855107784271,0.3362676203250885,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7061487436294556,0.2361109256744384,1.0798063278198242,285.01544189453125,284.95001220703125,300.1390075683594,293.0265808105469,298.3427124023437,297.2843322753906,285.01434326171875,1.0,0.583713948726654,0.4999198317527771,0.4999198317527771,1.0,1.0,-3.0158963203430176,1.1170244216918943,1.8988717794418333,0.4367503821849823,0.9664354920387268,0.9664354920387268,0.0,173.30191040039062,157.0,54856.8671875,0.0,2452.38671875,1.0,279.74200439453125,283.26812744140625,296.0048522949219,299.4974670410156,293.1499938964844,293.1499938964844,279.45001220703125,32939.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943436741828918,1.0,0.0,0.0,3.719921588897705,3.719945907592773,9.233383480022894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1201171875,0.0,1589.01904296875,1895.4371337890625,0.0,3350.8046875,0.9188897013664246,1.0,0.0,3.0,1.0,0.0
18182340,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8500229120254517,0.4076899886131286,0.3691731989383697,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.8793583512306213,0.4526998400688171,0.4305984079837799,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8612555265426636,0.4245288670063019,0.2989238798618316,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8126851916313171,0.3527553379535675,0.3370552659034729,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7145031690597534,0.2360367625951767,1.078619122505188,284.896484375,284.95001220703125,300.2152404785156,293.0351867675781,298.3641967773437,297.2781066894531,284.8987731933594,1.0,0.5794676542282104,0.4983249604701996,0.4983249604701996,1.0,1.0,-3.019016027450561,1.1152526140213013,1.9037634134292605,0.4345111548900604,0.8644394278526306,0.8644394278526306,0.0,165.6207733154297,145.0,55581.7265625,0.0,2418.626220703125,1.0,279.45709228515625,283.1315612792969,296.0614013671875,299.6693420410156,293.1499938964844,293.1499938964844,279.75,38807.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035789370536804,1.0,0.0,0.0,3.613016843795776,3.6130409240722656,8.710302950021287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.47900390625,0.0,1513.202880859375,1895.4371337890625,0.0,3436.922119140625,0.8993523120880127,1.0,0.0,3.0,1.0,0.0
18182400,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8500229120254517,0.4076899886131286,0.3691731989383697,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.896484375,0.8793583512306213,0.4526998400688171,0.4305984079837799,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8612555265426636,0.4245288670063019,0.2989238798618316,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8126851916313171,0.3527553379535675,0.3370552659034729,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7145031690597534,0.2360367625951767,1.078619122505188,284.896484375,284.95001220703125,300.2152404785156,293.0351867675781,298.3641967773437,297.2781066894531,284.8987731933594,1.0,0.5794676542282104,0.4983249604701996,0.4983249604701996,1.0,1.0,-3.019016027450561,1.1152526140213013,1.9037634134292605,0.4345111548900604,0.8644394278526306,0.8644394278526306,0.0,165.6207733154297,145.0,55581.7265625,0.0,2418.626220703125,1.0,279.45709228515625,283.1315612792969,296.0614013671875,299.6693420410156,293.1499938964844,293.1499938964844,279.75,38807.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035789370536804,1.0,0.0,0.0,3.613016843795776,3.6130409240722656,8.710302950021287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.47900390625,0.0,1513.202880859375,1895.4371337890625,0.0,3436.922119140625,0.8993523120880127,1.0,0.0,3.0,1.0,0.0
18182460,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8648079037666321,0.4095511734485626,0.3701475858688354,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.896321177482605,0.4560753405094147,0.4331044256687164,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8760473132133484,0.4256312847137451,0.2991777062416076,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.826306939125061,0.3543983697891235,0.3379865884780884,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7257168292999268,0.2364363223314285,1.0777461528778076,285.0158386230469,284.95001220703125,300.29119873046875,293.044189453125,298.3926086425781,297.28253173828125,285.0142822265625,1.0,0.5741419196128845,0.4969300329685211,0.4969300329685211,1.0,1.0,-3.0235671997070312,1.114437460899353,1.909129619598389,0.4326973557472229,0.9709112644195556,0.9709112644195556,0.0,155.70034790039062,133.0,54999.59765625,0.0,2375.880126953125,1.0,279.7430114746094,283.259521484375,296.0193786621094,299.5210266113281,293.1499938964844,293.1499938964844,279.45001220703125,32997.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947784304618835,1.0,0.0,0.0,3.740408420562744,3.740432739257813,9.33536568936688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2373046875,0.0,1613.0782470703125,1895.4371337890625,0.0,3354.86474609375,0.9233085513114928,1.0,0.0,3.0,1.0,0.0
18182520,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8648079037666321,0.4095511734485626,0.3701475858688354,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158386230469,0.896321177482605,0.4560753405094147,0.4331044256687164,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8760473132133484,0.4256312847137451,0.2991777062416076,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.826306939125061,0.3543983697891235,0.3379865884780884,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7257168292999268,0.2364363223314285,1.0777461528778076,285.0158386230469,284.95001220703125,300.29119873046875,293.044189453125,298.3926086425781,297.28253173828125,285.0142822265625,1.0,0.5741419196128845,0.4969300329685211,0.4969300329685211,1.0,1.0,-3.0235671997070312,1.114437460899353,1.909129619598389,0.4326973557472229,0.9709112644195556,0.9709112644195556,0.0,155.70034790039062,133.0,54999.59765625,0.0,2375.880126953125,1.0,279.7430114746094,283.259521484375,296.0193786621094,299.5210266113281,293.1499938964844,293.1499938964844,279.45001220703125,32997.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947784304618835,1.0,0.0,0.0,3.740408420562744,3.740432739257813,9.33536568936688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2373046875,0.0,1613.0782470703125,1895.4371337890625,0.0,3354.86474609375,0.9233085513114928,1.0,0.0,3.0,1.0,0.0
18182580,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8825411200523376,0.4102829098701477,0.3707134127616882,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.9171448945999146,0.4586937129497528,0.4353825151920318,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8938421607017517,0.4258868396282196,0.2992462515830993,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8421860933303833,0.355449914932251,0.3387540280818939,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7387325763702393,0.2364681661128997,1.076555848121643,284.8956298828125,284.95001220703125,300.3668518066406,293.0537109375,298.4144592285156,297.27716064453125,284.89794921875,1.0,0.5682167410850525,0.495535135269165,0.495535135269165,1.0,1.0,-3.0265684127807617,1.1129554510116575,1.913612961769104,0.4307586550712585,0.8678367733955383,0.8678367733955383,0.0,145.2041778564453,121.0,55737.546875,0.0,2327.198974609375,1.0,279.4569702148437,283.12225341796875,296.07879638671875,299.6959228515625,293.1499938964844,293.1499938964844,279.75,38827.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038313627243042,1.0,0.0,0.0,3.632117986679077,3.6321423053741455,8.802644515526481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.7607421875,0.0,1534.41796875,1895.4371337890625,0.0,3439.271484375,0.9035928249359132,1.0,0.0,3.0,1.0,0.0
18182640,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8825411200523376,0.4102829098701477,0.3707134127616882,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.9171448945999146,0.4586937129497528,0.4353825151920318,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8938421607017517,0.4258868396282196,0.2992462515830993,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8421860933303833,0.355449914932251,0.3387540280818939,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7387325763702393,0.2364681661128997,1.076555848121643,284.8956298828125,284.95001220703125,300.3668518066406,293.0537109375,298.4144592285156,297.27716064453125,284.89794921875,1.0,0.5682167410850525,0.495535135269165,0.495535135269165,1.0,1.0,-3.0265684127807617,1.1129554510116575,1.913612961769104,0.4307586550712585,0.8678367733955383,0.8678367733955383,0.0,145.2041778564453,121.0,55737.546875,0.0,2327.198974609375,1.0,279.4569702148437,283.12225341796875,296.07879638671875,299.6959228515625,293.1499938964844,293.1499938964844,279.75,38827.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038313627243042,1.0,0.0,0.0,3.632117986679077,3.6321423053741455,8.802644515526481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.7607421875,0.0,1534.41796875,1895.4371337890625,0.0,3439.271484375,0.9035928249359132,1.0,0.0,3.0,1.0,0.0
18182700,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8929489850997925,0.4111043512821197,0.3709587454795837,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.93008691072464,0.4603361785411834,0.4364829659461975,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.90422260761261,0.4263705313205719,0.2992406189441681,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8515464067459106,0.35622239112854,0.3390879929065704,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7463817000389099,0.2366421073675155,1.0757299661636353,285.02264404296875,284.95001220703125,300.4045104980469,293.0586853027344,298.4278564453125,297.2784729003906,285.026123046875,1.0,0.5650478005409241,0.4948376715183258,0.4948376715183258,1.0,1.0,-3.0275824069976807,1.112018585205078,1.915563702583313,0.4295804798603058,0.955112636089325,0.955112636089325,0.0,139.6976318359375,121.0,54950.3359375,0.0,2300.61376953125,1.0,279.70172119140625,283.2624816894531,296.0254211425781,299.48846435546875,293.1499938964844,293.1499938964844,279.75,34116.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973764777183533,1.0,0.0,0.0,3.6804897785186768,3.680513620376587,9.03866919088614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.8798828125,0.0,1553.14208984375,1895.4371337890625,0.0,3379.116943359375,0.9126352667808532,1.0,0.0,3.0,1.0,0.0
18182760,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9058510661125184,0.4121204912662506,0.3716088831424713,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.9456012845039368,0.4621624648571014,0.4379151463508606,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.91795814037323,0.4270615577697754,0.2995069324970245,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8632190823554993,0.357153981924057,0.33968386054039,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7560006380081177,0.2369471937417984,1.0757708549499512,285.01763916015625,284.95001220703125,300.4420471191406,293.0638122558594,298.4426574707031,297.28204345703125,285.0162048339844,1.0,0.5619361996650696,0.4941484630107879,0.4941484630107879,1.0,1.0,-3.031168460845948,1.1121445894241333,1.919023871421814,0.4289202392101288,0.9763877987861632,0.9763877987861632,0.0,133.73001098632812,109.0,55144.2734375,0.0,2276.25537109375,1.0,279.7429504394531,283.2530822753906,296.0385437011719,299.5487060546875,293.1499938964844,293.1499938964844,279.45001220703125,33029.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949537873268127,1.0,0.0,0.0,3.756924390792847,3.756948947906494,9.417989303983632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2490234375,0.0,1632.535400390625,1895.4371337890625,0.0,3356.502685546875,0.9271640181541444,1.0,0.0,3.0,1.0,0.0
18182820,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9360995292663574,0.4127963483333587,0.372107058763504,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9754425287246704,0.4648409783840179,0.4402281045913696,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9484543800354004,0.4273649752140045,0.2995916306972503,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8889769315719604,0.3582417070865631,0.3404609858989715,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7773936986923218,0.2370365858078003,1.074712157249451,284.8942565917969,284.95001220703125,300.5167541503906,293.0746765136719,298.4640808105469,297.2768859863281,284.896728515625,1.0,0.5554597973823547,0.4927700757980346,0.4927700757980346,1.0,1.0,-3.034319877624512,1.110715627670288,1.923604249954224,0.4269860982894897,0.8716329336166382,0.8716329336166382,0.0,122.3800048828125,97.0,55908.55078125,0.0,2223.19677734375,1.0,279.45660400390625,283.112548828125,296.0998840332031,299.7274169921875,293.1499938964844,293.1499938964844,279.75,38856.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039916396141052,1.0,0.0,0.0,3.6523594856262207,3.652384042739868,8.901031378627522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.73828125,0.0,1557.1824951171875,1895.4371337890625,0.0,3440.763427734375,0.9079655408859252,1.0,0.0,3.0,1.0,0.0
18182880,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9360995292663574,0.4127963483333587,0.372107058763504,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.9754425287246704,0.4648409783840179,0.4402281045913696,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9484543800354004,0.4273649752140045,0.2995916306972503,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8889769315719604,0.3582417070865631,0.3404609858989715,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7773936986923218,0.2370365858078003,1.074712157249451,284.8942565917969,284.95001220703125,300.5167541503906,293.0746765136719,298.4640808105469,297.2768859863281,284.896728515625,1.0,0.5554597973823547,0.4927700757980346,0.4927700757980346,1.0,1.0,-3.034319877624512,1.110715627670288,1.923604249954224,0.4269860982894897,0.8716329336166382,0.8716329336166382,0.0,122.3800048828125,97.0,55908.55078125,0.0,2223.19677734375,1.0,279.45660400390625,283.112548828125,296.0998840332031,299.7274169921875,293.1499938964844,293.1499938964844,279.75,38856.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039916396141052,1.0,0.0,0.0,3.6523594856262207,3.652384042739868,8.901031378627522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.73828125,0.0,1557.1824951171875,1895.4371337890625,0.0,3440.763427734375,0.9079655408859252,1.0,0.0,3.0,1.0,0.0
18182940,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9714946746826172,0.414563238620758,0.3729486763477325,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.9990000128746032,0.4684645235538482,0.4359662532806396,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9814765453338624,0.4285683631896972,0.2998818159103393,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9229347109794616,0.3599634170532226,0.341421514749527,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8046941161155701,0.2375470101833343,1.074149489402771,285.0174255371094,284.95001220703125,300.5909118652344,293.0863342285156,298.4916381835937,297.2820129394531,285.0153503417969,1.0,0.5486583709716797,0.4913916885852813,0.4913916885852813,1.0,1.0,-3.0357935428619385,1.1086052656173706,1.9271881580352783,0.4244877398014068,0.981220841407776,0.981220841407776,0.0,111.01756286621094,115.0,55272.62890625,0.0,2163.60888671875,1.0,279.7432556152344,283.24468994140625,296.06085205078125,299.5806579589844,293.1499938964844,293.1499938964844,279.45001220703125,33074.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950515389442444,1.0,0.0,0.0,3.775466203689575,3.7754909992218018,9.511181815469172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.083984375,0.0,1654.64794921875,1895.4371337890625,0.0,3357.4150390625,0.9312873482704164,1.0,0.0,3.0,1.0,0.0
18183000,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9714946746826172,0.414563238620758,0.3729486763477325,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.9990000128746032,0.4684645235538482,0.4359662532806396,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9814765453338624,0.4285683631896972,0.2998818159103393,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9229347109794616,0.3599634170532226,0.341421514749527,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8046941161155701,0.2375470101833343,1.074149489402771,285.0174255371094,284.95001220703125,300.5909118652344,293.0863342285156,298.4916381835937,297.2820129394531,285.0153503417969,1.0,0.5486583709716797,0.4913916885852813,0.4913916885852813,1.0,1.0,-3.0357935428619385,1.1086052656173706,1.9271881580352783,0.4244877398014068,0.981220841407776,0.981220841407776,0.0,111.01756286621094,115.0,55272.62890625,0.0,2163.60888671875,1.0,279.7432556152344,283.24468994140625,296.06085205078125,299.5806579589844,293.1499938964844,293.1499938964844,279.45001220703125,33074.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950515389442444,1.0,0.0,0.0,3.775466203689575,3.7754909992218018,9.511181815469172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.083984375,0.0,1654.64794921875,1895.4371337890625,0.0,3357.4150390625,0.9312873482704164,1.0,0.0,3.0,1.0,0.0
18183060,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.968653678894043,0.415058970451355,0.3737614154815674,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.9990000128746032,0.4730016887187958,0.440871387720108,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9786718487739564,0.4288837015628814,0.3003507554531097,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9202099442481996,0.3609887361526489,0.3426406681537628,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8019220232963562,0.2376108169555664,1.0753384828567505,284.89794921875,284.95001220703125,300.66436767578125,293.0989685058594,298.5171813964844,297.28485107421875,284.8988342285156,1.0,0.550169825553894,0.490030288696289,0.490030288696289,1.0,1.0,-3.035346984863281,1.1057521104812622,1.929594874382019,0.4214025735855102,0.8758022785186768,0.8758022785186768,0.0,112.13225555419922,133.0,55986.62890625,0.0,2176.302978515625,1.0,279.4573974609375,283.1080627441406,296.12030029296875,299.7496032714844,293.1499938964844,293.1499938964844,279.75,38587.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033156037330629,1.0,0.0,0.0,3.664596557617188,3.664621353149414,8.960776654021174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.15966796875,0.0,1568.9063720703125,1895.4371337890625,0.0,3434.470947265625,0.9107093811035156,1.0,0.0,3.0,1.0,0.0
18183120,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.968653678894043,0.415058970451355,0.3737614154815674,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89794921875,0.9990000128746032,0.4730016887187958,0.440871387720108,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9786718487739564,0.4288837015628814,0.3003507554531097,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9202099442481996,0.3609887361526489,0.3426406681537628,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8019220232963562,0.2376108169555664,1.0753384828567505,284.89794921875,284.95001220703125,300.66436767578125,293.0989685058594,298.5171813964844,297.28485107421875,284.8988342285156,1.0,0.550169825553894,0.490030288696289,0.490030288696289,1.0,1.0,-3.035346984863281,1.1057521104812622,1.929594874382019,0.4214025735855102,0.8758022785186768,0.8758022785186768,0.0,112.13225555419922,133.0,55986.62890625,0.0,2176.302978515625,1.0,279.4573974609375,283.1080627441406,296.12030029296875,299.7496032714844,293.1499938964844,293.1499938964844,279.75,38587.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033156037330629,1.0,0.0,0.0,3.664596557617188,3.664621353149414,8.960776654021174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.15966796875,0.0,1568.9063720703125,1895.4371337890625,0.0,3434.470947265625,0.9107093811035156,1.0,0.0,3.0,1.0,0.0
